time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942700,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7729219794273376,0.481570839881897,0.4413586258888244,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8767091035842896,0.7137175798416138,0.6820587515830994,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8758031725883484,0.7124094367027283,0.5022311806678772,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7728284001350403,0.4816341400146484,0.4646053314208984,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.6278466582298279,0.2517414391040802,1.1791703701019287,285.4073181152344,284.95001220703125,304.76971435546875,294.7245788574219,299.51708984375,297.2227478027344,285.4073181152344,1.0,0.8487836718559265,0.2960319817066192,0.2960319817066192,1.0,1.0,-4.36177396774292,0.9761765003204346,3.3855977058410645,-0.3472240567207336,1.0,1.0,0.0,371.499267578125,376.0,80629.2421875,0.0,7518.86376953125,1.0,278.1499938964844,282.971923828125,297.7256164550781,302.9262390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528016448020936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12182.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942760,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.772055983543396,0.4812255203723907,0.4411094784736633,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.875698983669281,0.7131776809692383,0.6816181540489197,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.8755177855491638,0.713642418384552,0.5031331181526184,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.772208571434021,0.4817556142807007,0.4647817611694336,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.6273358464241028,0.2517178356647491,1.179352879524231,285.4072265625,284.95001220703125,304.7532653808594,294.7228088378906,299.5111694335937,297.2215576171875,285.4072265625,1.0,0.8495005965232849,0.2957485616207123,0.2957485616207123,1.0,1.0,-4.362530708312988,0.9753025770187378,3.38722825050354,-0.3482652008533478,1.0,1.0,0.0,373.037841796875,379.0,80635.96875,0.0,7533.33251953125,1.0,278.1499938964844,282.97235107421875,297.7237854003906,302.9248352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528979659080504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.03173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942820,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.7711926102638245,0.4808745682239532,0.4408554136753082,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8746912479400635,0.7126287221908569,0.681168794631958,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8752272129058838,0.7148594856262207,0.5040211081504822,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.7715891003608704,0.4818691909313202,0.4649508595466614,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.6268250942230225,0.2516908347606659,1.1795200109481812,285.40704345703125,284.95001220703125,304.7366943359375,294.7210388183594,299.50518798828125,297.2203674316406,285.4070129394531,1.0,0.8502079844474792,0.2954651415348053,0.2954651415348053,1.0,1.0,-4.363219738006592,0.9744141101837158,3.388805866241455,-0.3492960333824157,1.0,1.0,0.0,374.5748291015625,379.0,80641.765625,0.0,7547.52783203125,1.0,278.1499938964844,282.9726867675781,297.72198486328125,302.92340087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952989935874939,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.857666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942880,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.7703327536582947,0.4805192053318023,0.4405973851680755,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.8736872673034668,0.7120728492736816,0.6807126998901367,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.874935507774353,0.7160664200782776,0.5049009919166565,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.7709711194038391,0.4819764196872711,0.4651139974594116,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.6263154149055481,0.2516613006591797,1.1796753406524658,285.4067687988281,284.95001220703125,304.7200012207031,294.7192687988281,299.4991760253906,297.2192077636719,285.4067687988281,1.0,0.850908100605011,0.2951817214488983,0.2951817214488983,1.0,1.0,-4.363860130310059,0.973512589931488,3.390347719192505,-0.3503211736679077,1.0,1.0,0.0,376.1101379394531,382.0,80646.8984375,0.0,7561.52392578125,1.0,278.1499938964844,282.9729919433594,297.7201843261719,302.92193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530786871910096,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17942940,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7694759964942932,0.480158269405365,0.4403343796730041,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.8726866245269775,0.711508572101593,0.6802486777305603,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.874642550945282,0.7172622084617615,0.5057724118232727,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7703539729118347,0.4820757210254669,0.4652697145938873,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.6258062720298767,0.2516287267208099,1.1798166036605835,285.4064636230469,284.95001220703125,304.70318603515625,294.7174987792969,299.4931335449219,297.2180480957031,285.40643310546875,1.0,0.8515997529029846,0.2948983311653137,0.2948983311653137,1.0,1.0,-4.364443302154541,0.9725959300994872,3.3918473720550537,-0.3513400256633758,1.0,1.0,0.0,377.6430358886719,382.0,80651.2734375,0.0,7575.28076171875,1.0,278.1499938964844,282.9732666015625,297.7183837890625,302.92041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953163743019104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943000,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.768622875213623,0.4797930419445038,0.4400674700736999,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.8716900944709778,0.7109378576278687,0.679778516292572,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.8743497729301453,0.7184494733810425,0.5066378712654114,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.7697383761405945,0.4821687042713165,0.4654194414615631,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4060974121094,0.625298261642456,0.2515939176082611,1.1799476146697998,285.4060974121094,284.95001220703125,304.686279296875,294.7157592773437,299.487060546875,297.2168884277344,285.40606689453125,1.0,0.852284848690033,0.2946149110794067,0.2946149110794067,1.0,1.0,-4.364983081817627,0.9716676473617554,3.393315553665161,-0.3523535132408142,1.0,1.0,0.0,379.17431640625,385.0,80655.0703125,0.0,7588.85888671875,1.0,278.1499938964844,282.9735107421875,297.71661376953125,302.9188537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532460570335388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943060,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.7677727341651917,0.4794223308563232,0.4397957623004913,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.870697021484375,0.7103593349456787,0.6793009042739868,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8740562200546265,0.7196265459060669,0.507496178150177,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.7691234350204468,0.4822537899017334,0.4655618071556091,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.6247907876968384,0.2515564560890198,1.1800663471221924,285.4056701660156,284.95001220703125,304.6692199707031,294.7140197753906,299.4809875488281,297.2157897949219,285.4056396484375,1.0,0.8529622554779053,0.2943452596664428,0.2943452596664428,1.0,1.0,-4.365470886230469,0.9707741737365724,3.394696950912476,-0.3533127307891845,1.0,1.0,0.0,380.7037658691406,385.0,80658.203125,0.0,7602.22119140625,1.0,278.1499938964844,282.97369384765625,297.71484375,302.91729736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533252716064452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12184.0537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.868896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943120,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7669260501861572,0.4790476560592651,0.4395202696323395,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8697078227996826,0.7097744941711426,0.6788175106048584,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8737627267837524,0.7207951545715332,0.5083487629890442,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7685098648071289,0.4823325574398041,0.4656982421875,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.6242841482162476,0.2515169084072113,1.18017578125,285.4051818847656,284.95001220703125,304.6520690917969,294.7123107910156,299.474853515625,297.21466064453125,285.4051513671875,1.0,0.8536337018013,0.2940756380558014,0.2940756380558014,1.0,1.0,-4.365918159484863,0.9698731899261476,3.396044969558716,-0.3542635440826416,1.0,1.0,0.0,382.2321166992188,388.0,80660.7578125,0.0,7615.416015625,1.0,278.1499938964844,282.9738464355469,297.71307373046875,302.9156799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534019231796264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943180,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7660827040672302,0.4786689877510071,0.4392408430576324,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8687219023704529,0.7091818451881409,0.6783267259597778,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.8734681606292725,0.7219529747962952,0.5091938972473145,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.7678966522216797,0.4824033081531524,0.4658272266387939,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.6237778067588806,0.2514748573303222,1.1802740097045898,285.4046325683594,284.95001220703125,304.6347961425781,294.7106018066406,299.4686584472656,297.2135314941406,285.40460205078125,1.0,0.854297935962677,0.2938060164451599,0.2938060164451599,1.0,1.0,-4.366314888000488,0.9689590334892272,3.397356033325196,-0.3552089929580688,1.0,1.0,0.0,383.759033203125,388.0,80662.4921875,0.0,7628.40625,1.0,278.1499938964844,282.9739685058594,297.7113342285156,302.9140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534755945205688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943240,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.7652432322502136,0.4782870411872864,0.4389585852622986,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8677396774291992,0.708582878112793,0.677830159664154,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.8731732368469238,0.7231018543243408,0.5100330114364624,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.7672845721244812,0.4824675917625427,0.4659501612186432,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.6232721209526062,0.2514308094978332,1.180363416671753,285.404052734375,284.95001220703125,304.617431640625,294.7088928222656,299.46246337890625,297.21240234375,285.4040222167969,1.0,0.8549565076828003,0.2935363948345184,0.2935363948345184,1.0,1.0,-4.366672515869141,0.9680343866348268,3.3986382484436035,-0.3561497032642364,1.0,1.0,0.0,385.2851867675781,391.0,80663.734375,0.0,7641.23681640625,1.0,278.1499938964844,282.9740295410156,297.7096252441406,302.91241455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535465240478516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12183.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.85546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943300,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7644067406654358,0.4779003262519836,0.4386723637580871,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.8667604327201843,0.7079761028289795,0.6773262023925781,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.8728766441345215,0.7242393493652344,0.5108643174171448,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.7666725516319275,0.482523649930954,0.4660654664039612,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034118652344,0.6227664351463318,0.2513843476772308,1.180441975593567,285.40338134765625,284.95001220703125,304.5999755859375,294.70721435546875,299.45623779296875,297.2113037109375,285.4033508300781,1.0,0.8556080460548401,0.2932667732238769,0.2932667732238769,1.0,1.0,-4.366980075836182,0.9670966267585754,3.399883508682251,-0.3570851385593414,1.0,1.0,0.0,386.81048583984375,391.0,80664.3671875,0.0,7653.86474609375,1.0,278.1499938964844,282.9740905761719,297.7079162597656,302.9107360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536145925521852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12182.8095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.4658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943360,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7635734677314758,0.4775095283985138,0.4383826553821563,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8657845258712769,0.7073628306388855,0.6768162846565247,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8725791573524475,0.7253671288490295,0.5116890668869019,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.7660611867904663,0.482573002576828,0.4661745131015777,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.6222608685493469,0.2513358891010284,1.1805119514465332,285.4026794433594,284.95001220703125,304.5823974609375,294.70556640625,299.4499816894531,297.2102355957031,285.40264892578125,1.0,0.8562539219856262,0.2930119335651397,0.2930119335651397,1.0,1.0,-4.367246150970459,0.9662001132965088,3.401045799255371,-0.3579639792442322,1.0,1.0,0.0,388.33544921875,394.0,80664.5,0.0,7666.32763671875,1.0,278.1499938964844,282.9740905761719,297.70623779296875,302.9090270996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536799192428588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12182.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943420,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.7627431750297546,0.4771143198013305,0.4380891919136047,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8648120164871216,0.706743061542511,0.6763003468513489,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8722805976867676,0.7264852523803711,0.5125071406364441,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.7654504776000977,0.4826154410839081,0.466277152299881,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.6217554211616516,0.2512854635715484,1.180573344230652,285.4019470214844,284.95001220703125,304.5647277832031,294.7039489746094,299.4436950683594,297.2091369628906,285.40191650390625,1.0,0.8568939566612244,0.292757123708725,0.292757123708725,1.0,1.0,-4.367469787597656,0.9652961492538452,3.4021737575531006,-0.3588345646858215,1.0,1.0,0.0,389.860107421875,394.0,80664.1328125,0.0,7678.62255859375,1.0,278.1499938964844,282.9740905761719,297.70458984375,302.9073181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537426233291626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12181.7001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943480,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.7619161009788513,0.4767152667045593,0.4377923011779785,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8638431429862976,0.7061175107955933,0.6757791042327881,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4011535644531,0.8719813227653503,0.7275944352149963,0.513319194316864,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.7648407816886902,0.4826518297195434,0.4663741588592529,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40118408203125,0.6212500333786011,0.25123330950737,1.1806271076202393,285.4011535644531,284.95001220703125,304.54693603515625,294.70233154296875,299.4373779296875,297.20806884765625,285.401123046875,1.0,0.8575289249420166,0.2925023138523102,0.2925023138523102,1.0,1.0,-4.367656707763672,0.9643824696540833,3.4032740592956543,-0.3597010672092438,1.0,1.0,0.0,391.3846130371094,397.0,80663.3515625,0.0,7690.7705078125,1.0,278.1499938964844,282.9740295410156,297.70294189453125,302.9056091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953802764415741,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12181.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.1552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943540,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.7610910534858704,0.4763103723526001,0.4374903738498688,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.8628765940666199,0.7054834961891174,0.6752499341964722,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.871679425239563,0.7286904454231262,0.5141222476959229,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003295898437,0.7642303705215454,0.4826791882514953,0.4664628505706787,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.6207438707351685,0.2511786222457886,1.1806700229644775,285.4003295898437,284.95001220703125,304.5290832519531,294.70074462890625,299.4310607910156,297.20703125,285.4002685546875,1.0,0.8581565022468567,0.2922475039958954,0.2922475039958954,1.0,1.0,-4.367788314819336,0.9634544849395752,3.4043338298797607,-0.3605624139308929,1.0,1.0,0.0,392.9087219238281,397.0,80661.9296875,0.0,7702.697265625,1.0,278.1499938964844,282.97393798828125,297.7013244628906,302.9039001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538601636886596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12180.3115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.7602691650390625,0.4759016633033752,0.4371850788593292,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8619136214256287,0.7048438787460327,0.6747156381607056,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8713766932487488,0.7297773957252502,0.5149191617965698,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.7636209726333618,0.4827005565166473,0.4665459394454956,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39947509765625,0.6202375292778015,0.251122236251831,1.1807056665420532,285.3994445800781,284.95001220703125,304.5111389160156,294.6991882324219,299.4246826171875,297.2059936523437,285.3993835449219,1.0,0.8587791323661804,0.2919926643371582,0.2919926643371582,1.0,1.0,-4.36788272857666,0.9625168442726136,3.4053661823272705,-0.3614200949668884,1.0,1.0,0.0,394.4328308105469,400.0,80660.0859375,0.0,7714.47900390625,1.0,278.1499938964844,282.9738464355469,297.6997375488281,302.90216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953914761543274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12179.513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943660,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.7594497203826904,0.4754878580570221,0.4368754029273987,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.8609535098075867,0.7041969895362854,0.6741746664047241,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.8710720539093018,0.7308530211448669,0.5157082676887512,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.7630115747451782,0.4827142655849457,0.4666219651699066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985595703125,0.619730532169342,0.2510637640953064,1.1807321310043335,285.3985290527344,284.95001220703125,304.4931030273437,294.6976318359375,299.4183044433594,297.2049560546875,285.3984680175781,1.0,0.8593955039978027,0.2917516529560089,0.2917516529560089,1.0,1.0,-4.367930889129639,0.9616156220436096,3.406315326690674,-0.3622247874736786,1.0,1.0,0.0,395.956787109375,400.0,80657.734375,0.0,7726.07373046875,1.0,278.1499938964844,282.9737243652344,297.6981811523437,302.9004211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539666175842284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12178.64453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.625244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943720,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7586329579353333,0.4750696718692779,0.4365618228912353,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8599965572357178,0.7035437226295471,0.6736277937889099,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.8707659244537354,0.7319180965423584,0.5164903402328491,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975524902344,0.7624025940895081,0.4827211201190948,0.4666916131973266,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.61922287940979,0.2510034143924713,1.180750608444214,285.3975524902344,284.95001220703125,304.4749755859375,294.6961364746094,299.4118957519531,297.20391845703125,285.3974914550781,1.0,0.8600062727928162,0.2915106117725372,0.2915106117725372,1.0,1.0,-4.367937088012695,0.960706889629364,3.4072303771972656,-0.3630223274230957,1.0,1.0,0.0,397.480712890625,403.0,80654.9296875,0.0,7737.501953125,1.0,278.1499938964844,282.9735412597656,297.6966552734375,302.898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540156722068788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12177.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943780,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.7578186988830566,0.4746465384960174,0.4362439513206482,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.8590425252914429,0.7028834223747253,0.6730744242668152,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8704578280448914,0.7329717874526978,0.5172645449638367,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39654541015625,0.7617937326431274,0.4827204346656799,0.4667543172836303,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.6187143325805664,0.2509410083293915,1.1807602643966677,285.39654541015625,284.95001220703125,304.456787109375,294.6946716308594,299.4054870605469,297.202880859375,285.396484375,1.0,0.8606109619140625,0.2912695705890655,0.2912695705890655,1.0,1.0,-4.3678975105285645,0.959786295890808,3.408111095428467,-0.3638158738613128,1.0,1.0,0.0,399.0045166015625,403.0,80651.625,0.0,7748.7470703125,1.0,278.1499938964844,282.9733581542969,297.6951599121094,302.8969421386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540618658065796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12176.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943840,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.757007360458374,0.4742193818092346,0.4359225630760193,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8580918908119202,0.7022173404693604,0.6725156903266907,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.8701486587524414,0.7340158224105835,0.5180322527885437,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954772949219,0.7611857056617737,0.4827135503292084,0.4668112695217132,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.6182050704956055,0.2508769631385803,1.180762767791748,285.3954772949219,284.95001220703125,304.4385070800781,294.6932373046875,299.3990478515625,297.2018737792969,285.3954162597656,1.0,0.8612106442451477,0.2910285294055938,0.2910285294055938,1.0,1.0,-4.367819786071777,0.958855926990509,3.408963918685913,-0.3646060228347778,1.0,1.0,0.0,400.5283508300781,406.0,80647.9375,0.0,7759.84130859375,1.0,278.1499938964844,282.97314453125,297.69366455078125,302.89520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954105257987976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12175.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943900,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7561981081962585,0.473786860704422,0.4355965256690979,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.857143759727478,0.7015436291694641,0.6719500422477722,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.8698370456695557,0.7350473999977112,0.5187914371490479,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7605773210525513,0.4826985001564026,0.4668607115745544,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.6176944375038147,0.2508107423782348,1.1807560920715332,285.3943786621094,284.95001220703125,304.4201354980469,294.6918334960937,299.392578125,297.20086669921875,285.3943176269531,1.0,0.8618038296699524,0.2907875180244446,0.2907875180244446,1.0,1.0,-4.367692947387695,0.9579129219055176,3.4097800254821777,-0.3653923571109772,1.0,1.0,0.0,402.0520935058594,406.0,80643.7265625,0.0,7770.73779296875,1.0,278.1499938964844,282.972900390625,297.6922302246094,302.8934936523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541457295417786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12174.5458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17943960,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7553913593292236,0.4733496606349945,0.4352663457393646,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8561984896659851,0.7008629441261292,0.671377956867218,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8695234656333923,0.7360674142837524,0.5195428133010864,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.7599689960479736,0.4826760590076446,0.4669033288955688,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.6171824932098389,0.2507425844669342,1.1807410717010498,285.3932189941406,284.95001220703125,304.4017028808594,294.6904602050781,299.3860778808594,297.1998596191406,285.3931579589844,1.0,0.8623911738395691,0.2905595004558563,0.2905595004558563,1.0,1.0,-4.3675217628479,0.9570042490959167,3.41051721572876,-0.3661295175552368,1.0,1.0,0.0,403.5758666992188,409.0,80639.0625,0.0,7781.4560546875,1.0,278.1499938964844,282.9726257324219,297.6908569335937,302.8917541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541832208633424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12173.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944020,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.7545871138572693,0.4729078412055969,0.4349322319030761,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.855256199836731,0.7001758217811584,0.6707999110221863,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.8692081570625305,0.7370766401290894,0.5202867388725281,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.7593610286712646,0.482646644115448,0.4669394791126251,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.6166691780090332,0.2506726086139679,1.1807184219360352,285.3920288085937,284.95001220703125,304.3832092285156,294.6891174316406,299.37957763671875,297.1988525390625,285.3919677734375,1.0,0.8629729747772217,0.290331482887268,0.290331482887268,1.0,1.0,-4.367307662963867,0.9560879468917848,3.411219835281372,-0.3668605089187622,1.0,1.0,0.0,405.09967041015625,409.0,80633.984375,0.0,7792.0048828125,1.0,278.1499938964844,282.9723205566406,297.6894836425781,302.8900451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542176723480223,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12172.1357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.87744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944080,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7537856698036194,0.472461849451065,0.4345943927764892,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.8543170690536499,0.6994827389717102,0.6702162623405457,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.8688914179801941,0.7380754947662354,0.521023690700531,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3908386230469,0.7587536573410034,0.4826109409332275,0.4669696986675262,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.6161545515060425,0.2506009638309479,1.1806883811950684,285.39080810546875,284.95001220703125,304.3646240234375,294.6878356933594,299.373046875,297.1978454589844,285.3907470703125,1.0,0.8635495901107788,0.2901034951210022,0.2901034951210022,1.0,1.0,-4.36705493927002,0.9551615715026855,3.411893129348755,-0.3675887882709503,1.0,1.0,0.0,406.62347412109375,410.0,80628.5234375,0.0,7802.3955078125,1.0,278.1499938964844,282.97198486328125,297.68817138671875,302.8883361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542490839958192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12170.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.1591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944140,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7531402707099915,0.4720113575458526,0.4342371523380279,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.853559136390686,0.698783278465271,0.6696105599403381,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8687602281570435,0.7390629649162292,0.5217408537864685,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7583037614822388,0.4825685024261474,0.4669773876667022,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.6157615780830383,0.250527560710907,1.18057382106781,285.3894348144531,284.95001220703125,304.3459777832031,294.68658447265625,299.3664855957031,297.19683837890625,285.38934326171875,1.0,0.8639004230499268,0.2898754775524139,0.2898754775524139,1.0,1.0,-4.366579055786133,0.954177737236023,3.4124014377593994,-0.3683013916015625,1.0,1.0,0.0,407.7292785644531,410.0,80620.90625,0.0,7808.77197265625,1.0,278.1499938964844,282.9715576171875,297.6868896484375,302.8865966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542770385742188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12169.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944200,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.752566397190094,0.4715577661991119,0.4338695406913757,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8528839349746704,0.6980786919593811,0.6689920425415039,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.8687119483947754,0.740039587020874,0.5224449038505554,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879089355469,0.7579249739646912,0.4825207889080047,0.4669720232486725,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.6154243350028992,0.2504538297653198,1.180419683456421,285.3879089355469,284.95001220703125,304.3272705078125,294.68536376953125,299.3599548339844,297.19586181640625,285.3878173828125,1.0,0.8641822934150696,0.289647489786148,0.289647489786148,1.0,1.0,-4.365984916687012,0.9531638026237488,3.4128212928771973,-0.3690144121646881,1.0,1.0,0.0,408.6411437988281,410.0,80612.09375,0.0,7813.22509765625,1.0,278.1499938964844,282.9710388183594,297.6856384277344,302.8847961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542996287345886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12167.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944260,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7521169185638428,0.4711010754108429,0.4334865808486938,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8523527979850769,0.6973689794540405,0.6683554649353027,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8688117861747742,0.741005003452301,0.5231314301490784,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7576719522476196,0.4824679493904114,0.4669484496116638,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.6151870489120483,0.250380128622055,1.1802020072937012,285.38623046875,284.95001220703125,304.3085327148437,294.6842041015625,299.3533935546875,297.19488525390625,285.3861389160156,1.0,0.86429363489151,0.2894325256347656,0.2894325256347656,1.0,1.0,-4.36521577835083,0.9521507024765016,3.413064956665039,-0.3696720600128174,1.0,1.0,0.0,409.2116394042969,410.0,80601.59375,0.0,7814.42578125,1.0,278.1499938964844,282.9704284667969,297.6844177246094,302.8829345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954316258430481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12165.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.761962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944320,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7517276406288147,0.4706421196460724,0.4330953061580658,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.8518912196159363,0.6966551542282104,0.6677083969116211,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.8689819574356079,0.7419604063034058,0.5238062739372253,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.7574794292449951,0.4824110567569732,0.4669144749641418,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3845520019531,0.6149990558624268,0.2503071129322052,1.1799559593200684,285.3844909667969,284.95001220703125,304.2897033691406,294.68310546875,299.3468322753906,297.1939697265625,285.3843688964844,1.0,0.8643401265144348,0.2892175912857055,0.2892175912857055,1.0,1.0,-4.364354133605957,0.9511173963546752,3.413236618041992,-0.3703261017799377,1.0,1.0,0.0,409.6146240234375,410.0,80590.21875,0.0,7814.00732421875,1.0,278.1499938964844,282.9697570800781,297.6832275390625,302.8810119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954326868057251,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12163.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944380,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7513852715492249,0.470180332660675,0.4326967895030975,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8514838218688965,0.6959367394447327,0.6670519113540649,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8692063093185425,0.7429049015045166,0.5244696736335754,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7573337554931641,0.4823496043682098,0.4668710827827453,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.6148502230644226,0.2502349615097046,1.1796892881393433,285.3826599121094,284.95001220703125,304.27081298828125,294.6820373535156,299.3402709960937,297.1930236816406,285.3825378417969,1.0,0.8643271923065186,0.2890026569366455,0.2890026569366455,1.0,1.0,-4.363415241241455,0.9500646591186525,3.413350820541382,-0.3709780275821686,1.0,1.0,0.0,409.8851623535156,410.0,80578.125,0.0,7812.2919921875,1.0,278.1499938964844,282.9690246582031,297.68212890625,302.87908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543315768241882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12161.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.899169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944440,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7510673999786377,0.4697160124778747,0.4322935044765472,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8511047959327698,0.6952143311500549,0.6663890480995178,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807678222656,0.8694582581520081,0.7438402771949768,0.5251247882843018,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7572124004364014,0.4822841286659241,0.4668213427066803,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.380859375,0.6147225499153137,0.2501634359359741,1.1794129610061646,285.3807678222656,284.95001220703125,304.2518920898437,294.6810302734375,299.333740234375,297.192138671875,285.38067626953125,1.0,0.8642815351486206,0.288787692785263,0.288787692785263,1.0,1.0,-4.362429618835449,0.949000120162964,3.4134294986724854,-0.371628850698471,1.0,1.0,0.0,410.0845642089844,410.0,80565.6328125,0.0,7809.85791015625,1.0,278.1499938964844,282.9682922363281,297.6810607910156,302.877197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954331398010254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12158.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.897705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944500,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.7507710456848145,0.4692481458187103,0.4318849146366119,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8507505655288696,0.6944867372512817,0.6657190322875977,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.869733989238739,0.7447647452354431,0.525770366191864,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.7571120858192444,0.4822134971618652,0.4667643904685974,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789367675781,0.614613950252533,0.2500924468040466,1.1791279315948486,285.3788757324219,284.95001220703125,304.23291015625,294.6800537109375,299.3271789550781,297.1912536621094,285.3787536621094,1.0,0.8642053604125977,0.288572758436203,0.288572758436203,1.0,1.0,-4.361393451690674,0.9479230046272278,3.413470506668091,-0.3722786605358124,1.0,1.0,0.0,410.2195434570313,410.0,80552.71875,0.0,7806.74365234375,1.0,278.1499938964844,282.967529296875,297.6800537109375,302.87530517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543269276618958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12156.4951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
