time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944560,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.7504855394363403,0.4687772393226623,0.4314723908901214,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8504090905189514,0.6937547922134399,0.6650436520576477,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769226074219,0.8700211644172668,0.745680034160614,0.5264087319374084,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.376953125,0.7570222616195679,0.4821383059024811,0.4667019546031952,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.6145155429840088,0.2500217258930206,1.1788382530212402,285.3769226074219,284.95001220703125,304.2138977050781,294.6791381835937,299.3206481933594,297.1903991699219,285.3768005371094,1.0,0.8641115427017212,0.2883843183517456,0.2883843183517456,1.0,1.0,-4.360321998596191,0.9469302892684937,3.413391590118408,-0.372835099697113,1.0,1.0,0.0,410.3195495605469,410.0,80539.5390625,0.0,7803.2265625,1.0,278.1499938964844,282.9667358398437,297.6790771484375,302.8734741210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543184638023376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12154.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944620,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7502073049545288,0.4683028161525726,0.4310560524463653,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8500760793685913,0.6930181384086609,0.6643630266189575,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.8703154921531677,0.746586263179779,0.5270400047302246,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.7569391131401062,0.4820582866668701,0.4666341543197632,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.6144243478775024,0.2499510943889618,1.1785448789596558,285.3749694824219,284.95001220703125,304.19482421875,294.67828369140625,299.3141174316406,297.1895446777344,285.3748474121094,1.0,0.8640039563179016,0.2881959080696106,0.2881959080696106,1.0,1.0,-4.359216690063477,0.945935606956482,3.413280963897705,-0.3733851611614227,1.0,1.0,0.0,410.3940124511719,410.0,80526.109375,0.0,7799.38623046875,1.0,278.1499938964844,282.9659423828125,297.6781921386719,302.8716735839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954306423664093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12151.73828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944680,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.749933123588562,0.4678252339363098,0.4306362867355346,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.8497479557991028,0.692277193069458,0.6636778116226196,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.8706134557723999,0.7474843263626099,0.5276652574539185,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.7568594813346863,0.481973797082901,0.4665616154670715,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.614337682723999,0.2498804032802581,1.1782488822937012,285.3729858398437,284.95001220703125,304.1756896972656,294.677490234375,299.3075561523437,297.188720703125,285.37286376953125,1.0,0.8638865947723389,0.2880074679851532,0.2880074679851532,1.0,1.0,-4.3580827713012695,0.9449340105056764,3.413148880004883,-0.3739355504512787,1.0,1.0,0.0,410.4519653320313,398.0,80512.5,0.0,7795.31103515625,1.0,278.1499938964844,282.9651184082031,297.6773681640625,302.8699035644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542909860610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12149.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944740,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.7505654096603394,0.4673456847667694,0.4301213324069977,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.8504708409309387,0.6915309429168701,0.662890613079071,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702392578125,0.872038722038269,0.7483736872673035,0.5282123684883118,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.7577134370803833,0.4818843305110931,0.4663869440555572,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.6149956583976746,0.2498101890087127,1.1774905920028689,285.3702392578125,284.95001220703125,304.15655517578125,294.6767578125,299.3009948730469,297.1878967285156,285.3700561523437,1.0,0.8624384999275208,0.2878190279006958,0.2878190279006958,1.0,1.0,-4.355842590332031,0.9436474442481996,3.412194967269897,-0.3744072616100311,1.0,1.0,0.0,407.9931945800781,398.0,80488.25,0.0,7768.0634765625,1.0,278.1499938964844,282.9637756347656,297.67657470703125,302.8679504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542696475982666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12145.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.34375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.7516449689865112,0.4668721854686737,0.4295649230480194,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8517094850540161,0.6907843351364136,0.6620549559593201,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.8740208745002747,0.7492597699165344,0.5287216901779175,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.7590281963348389,0.4817962646484375,0.4661648273468017,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3670349121094,0.6160125732421875,0.2497486919164657,1.1765354871749878,285.3669128417969,284.95001220703125,304.1373596191406,294.67608642578125,299.2945251464844,297.18719482421875,285.3666687011719,1.0,0.8605933785438538,0.2876306176185608,0.2876306176185608,1.0,1.0,-4.353107452392578,0.9422357082366944,3.410871744155884,-0.3748948574066162,1.0,1.0,0.0,404.3428649902344,386.0,80459.015625,0.0,7730.009765625,1.0,278.1499938964844,282.9620666503906,297.6757507324219,302.8654479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542312622070312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12140.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944860,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7530205845832825,0.4664050936698913,0.4289876222610473,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8532870411872864,0.6900384426116943,0.6611916422843933,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633117675781,0.8763708472251892,0.7501437664031982,0.5292084813117981,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3633728027344,0.7606481909751892,0.48171067237854,0.465916633605957,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.6172579526901245,0.2496976256370544,1.175491213798523,285.36334228515625,284.95001220703125,304.1181335449219,294.67547607421875,299.28814697265625,297.18658447265625,285.36309814453125,1.0,0.8584405779838562,0.287453830242157,0.287453830242157,1.0,1.0,-4.350126266479492,0.9408023357391356,3.4093236923217773,-0.3753395080566406,1.0,1.0,0.0,399.97113037109375,386.0,80427.5625,0.0,7685.65771484375,1.0,278.1499938964844,282.960205078125,297.67498779296875,302.8627014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541747570037842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12135.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944920,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.7546190023422241,0.4659434854984283,0.4283976256847381,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.8551188111305237,0.6892932653427124,0.6603100895881653,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.878997266292572,0.7510260343551636,0.529680073261261,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.7624986171722412,0.4816273152828216,0.4656518101692199,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.6186670064926147,0.2496567219495773,1.174403190612793,285.3596496582031,284.95001220703125,304.098876953125,294.6749267578125,299.28179931640625,297.1860656738281,285.3594055175781,1.0,0.8560806512832642,0.2872770428657532,0.2872770428657532,1.0,1.0,-4.347004413604736,0.9393370151519777,3.407667636871338,-0.3757809400558471,1.0,1.0,0.0,395.113525390625,374.0,80394.953125,0.0,7637.19775390625,1.0,278.1499938964844,282.958251953125,297.6742858886719,302.8598937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541042447090148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12130.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.860107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17944980,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7564054727554321,0.4654865264892578,0.4277989268302917,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8571643829345703,0.6885484457015991,0.6594149470329285,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.8818559646606445,0.7519065141677856,0.5301400423049927,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3559265136719,0.7645436525344849,0.4815457165241241,0.4653748273849487,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.6202081441879272,0.249625563621521,1.1732934713363647,285.3558959960937,284.95001220703125,304.07958984375,294.6744384765625,299.2755432128906,297.18560791015625,285.35565185546875,1.0,0.8535656929016113,0.2871002554893493,0.2871002554893493,1.0,1.0,-4.343793869018555,0.9378494024276732,3.405944585800171,-0.3762238025665283,1.0,1.0,0.0,389.89404296875,374.0,80361.6953125,0.0,7585.76513671875,1.0,278.1499938964844,282.9562683105469,297.6736755371094,302.85711669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540225863456726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12125.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.127685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945040,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.7583359479904175,0.4650329947471618,0.4271953403949737,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.8593732118606567,0.6878035664558411,0.658511221408844,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520812988281,0.8848910927772522,0.7527847290039062,0.530592143535614,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.7667379379272461,0.4814651310443878,0.4650903344154358,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522644042969,0.6218450665473938,0.2496028393507003,1.1721820831298828,285.35211181640625,284.95001220703125,304.060302734375,294.67401123046875,299.26934814453125,297.18524169921875,285.35186767578125,1.0,0.8509536981582642,0.2869234681129455,0.2869234681129455,1.0,1.0,-4.340543746948242,0.9363524913787842,3.404191255569458,-0.3766690790653229,1.0,1.0,0.0,384.4507446289063,362.0,80328.25,0.0,7532.5888671875,1.0,278.1499938964844,282.9542541503906,297.67315673828125,302.8543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539334177970886,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12119.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.327392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.7604037523269653,0.4645822942256927,0.4265879392623901,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34832763671875,0.8617373108863831,0.6870582103729248,0.6576000452041626,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.8880921602249146,0.7536603808403015,0.5310372710227966,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.769074022769928,0.4813850820064544,0.4647994637489319,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6235727667808533,0.2495884597301483,1.1710760593414309,285.34832763671875,284.95001220703125,304.0409545898437,294.6736755371094,299.26318359375,297.1849365234375,285.3480834960937,1.0,0.8482607007026672,0.2867466807365417,0.2867466807365417,1.0,1.0,-4.337268352508545,0.9348499178886414,3.402418375015259,-0.3771172761917114,1.0,1.0,0.0,378.822509765625,362.0,80294.7421875,0.0,7478.01904296875,1.0,278.1499938964844,282.9522705078125,297.6727600097656,302.85174560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538379907608032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12114.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.47119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7625848650932312,0.464133471250534,0.4259783625602722,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8642292022705078,0.6863119006156921,0.6566838622093201,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8914278745651245,0.7545329332351685,0.5314772129058838,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445739746094,0.7715268731117249,0.481304794549942,0.4645043015480041,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.6253738403320312,0.2495809197425842,1.1699823141098022,285.34454345703125,284.95001220703125,304.0216064453125,294.6733703613281,299.2570495605469,297.1846923828125,285.34429931640625,1.0,0.8455173969268799,0.2866136431694031,0.2866136431694031,1.0,1.0,-4.333987712860107,0.93349951505661,3.4004881381988525,-0.3774164915084839,1.0,1.0,0.0,373.08447265625,350.0,80261.359375,0.0,7422.693359375,1.0,278.1499938964844,282.95025634765625,297.67242431640625,302.84918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537382125854492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12108.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.57568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945220,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408203125,0.7648699283599854,0.4636857211589813,0.4253673255443573,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8668382167816162,0.6855642199516296,0.6557636260986328,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.8948843479156494,0.755402147769928,0.5319127440452576,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.7740863561630249,0.4812237918376922,0.464205801486969,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.6272434592247009,0.24957937002182,1.1689032316207886,285.3407592773437,284.95001220703125,304.0022277832031,294.6731872558594,299.2509460449219,297.1844482421875,285.3405456542969,1.0,0.8427382111549377,0.286480575799942,0.286480575799942,1.0,1.0,-4.330709457397461,0.9321607947349548,3.3985486030578613,-0.3777090609073639,1.0,1.0,0.0,367.2725830078125,350.0,80228.1484375,0.0,7366.91015625,1.0,278.1499938964844,282.9482727050781,297.67218017578125,302.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536348581314088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12103.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.647705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945280,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.7672511339187622,0.4632385969161987,0.424755334854126,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.8695554137229919,0.6848150491714478,0.654840350151062,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370056152344,0.8984498381614685,0.7562680244445801,0.5323448181152344,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.7767438888549805,0.4811418056488037,0.4639047980308532,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.6291782855987549,0.2495825439691543,1.167838454246521,285.3370361328125,284.95001220703125,303.9828491210937,294.67303466796875,299.244873046875,297.18426513671875,285.3367919921875,1.0,0.8399346470832825,0.2863475084304809,0.2863475084304809,1.0,1.0,-4.327436447143555,0.9308240413665771,3.396612405776977,-0.3780055940151214,1.0,1.0,0.0,361.4161987304688,338.0,80195.140625,0.0,7310.90087890625,1.0,278.1499938964844,282.9462890625,297.6719970703125,302.8443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535280466079712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12098.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.689208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945340,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7697309255599976,0.4627916812896728,0.4241422712802887,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.8723834753036499,0.6840640306472778,0.6539138555526733,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3332824707031,0.9021245837211608,0.7571301460266113,0.5327731370925903,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33331298828125,0.7795011401176453,0.4810584783554077,0.4636010825634002,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334350585937,0.6311841011047363,0.2495906352996826,1.1667895317077637,285.3332824707031,284.95001220703125,303.96343994140625,294.6730041503906,299.2388000488281,297.1841125488281,285.33306884765625,1.0,0.8371092081069946,0.2862144410610199,0.2862144410610199,1.0,1.0,-4.324171543121338,0.9294899106025696,3.394681453704834,-0.3783066272735595,1.0,1.0,0.0,355.5206604003906,338.0,80162.3515625,0.0,7254.7138671875,1.0,278.1499938964844,282.9443359375,297.6719055175781,302.8421325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534185528755188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12093.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.70654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945400,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7723050117492676,0.4623447358608246,0.4235285222530365,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.8753175735473633,0.6833111047744751,0.6529849171638489,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295593261719,0.9059652090072632,0.7579887509346008,0.5331985950469971,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296203613281,0.7823531031608582,0.4809737801551819,0.4632954001426697,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.6332610249519348,0.2496024668216705,1.1657545566558838,285.32958984375,284.95001220703125,303.94403076171875,294.67303466796875,299.2327880859375,297.1839599609375,285.329345703125,1.0,0.8342686295509338,0.2860814034938812,0.2860814034938812,1.0,1.0,-4.320913314819336,0.9281582236289978,3.3927552700042725,-0.3786116540431976,1.0,1.0,0.0,349.604736328125,326.0,80129.7734375,0.0,7198.48681640625,1.0,278.1499938964844,282.9423828125,297.6719055175781,302.8399353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533060789108276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12088.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945460,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.325927734375,0.7749788165092468,0.4618974030017853,0.4229137301445007,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.8783636689186096,0.682555615901947,0.6520527005195618,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32586669921875,0.9100822806358336,0.7588428258895874,0.5336201786994934,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258972167969,0.7853043675422668,0.4808871150016784,0.4629870653152466,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260192871094,0.6354179978370667,0.2496188730001449,1.1647367477416992,285.32586669921875,284.95001220703125,303.92462158203125,294.6731262207031,299.22674560546875,297.183837890625,285.3256530761719,1.0,0.831412672996521,0.2859604954719543,0.2859604954719543,1.0,1.0,-4.317664623260498,0.9268718361854552,3.3907926082611084,-0.3788790702819824,1.0,1.0,0.0,343.6663818359375,326.0,80097.4140625,0.0,7142.21044921875,1.0,278.1499938964844,282.9404602050781,297.6719970703125,302.837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531916975975036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12083.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.66943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945520,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7777503728866577,0.4614496231079101,0.4222981631755829,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8815195560455322,0.6817978024482727,0.6511180400848389,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.9144462943077089,0.7596926093101501,0.5340386629104614,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7883521318435669,0.4807986915111542,0.4626767039299011,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.6376571655273438,0.2496387511491775,1.1637332439422607,285.3222045898437,284.95001220703125,303.9052124023437,294.6733093261719,299.22076416015625,297.1837158203125,285.32196044921875,1.0,0.8285456299781799,0.2858396172523498,0.2858396172523498,1.0,1.0,-4.314423084259033,0.9255909323692322,3.388832330703736,-0.3791481256484985,1.0,1.0,0.0,337.7183532714844,314.0,80065.265625,0.0,7085.974609375,1.0,278.1499938964844,282.93853759765625,297.6721496582031,302.8359069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530743956565856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12078.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.615966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945580,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.7806226015090942,0.4610010981559753,0.4216817915439605,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.8847885131835938,0.6810375452041626,0.6501807570457458,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9190307259559632,0.7605383396148682,0.5344540476799011,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.7914984226226807,0.4807084202766418,0.4623643159866333,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.6399852633476257,0.2496619373559951,1.1627436876296997,285.31854248046875,284.95001220703125,303.8857727050781,294.673583984375,299.2147827148437,297.1836242675781,285.3182983398437,1.0,0.8256687521934509,0.2857187390327453,0.2857187390327453,1.0,1.0,-4.311189651489258,0.9243124723434448,3.3868770599365234,-0.3794220089912414,1.0,1.0,0.0,331.7629089355469,314.0,80033.34375,0.0,7029.794921875,1.0,278.1499938964844,282.9366149902344,297.6723937988281,302.83404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952954351902008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12073.33984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3889.5380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945640,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7835972309112549,0.4605519473552704,0.4210647642612457,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.8881725668907166,0.6802751421928406,0.6492413282394409,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.9238072037696838,0.7613802552223206,0.5348668098449707,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7947441339492798,0.4806165397167206,0.4620503187179565,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.6424075961112976,0.24968783557415,1.1617660522460938,285.3148803710937,284.95001220703125,303.8663635253906,294.6739501953125,299.20880126953125,297.1835632324219,285.3146667480469,1.0,0.8227832913398743,0.2855978310108185,0.2855978310108185,1.0,1.0,-4.307961940765381,0.9230362176895142,3.384925842285156,-0.3797005414962768,1.0,1.0,0.0,325.8047790527344,302.0,80001.6328125,0.0,6973.7021484375,1.0,278.1499938964844,282.9347229003906,297.6727294921875,302.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528310894966124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12068.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.430419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945700,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.7866795659065247,0.4601018726825714,0.4204467833042145,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.8916776180267334,0.6795100569725037,0.6482993364334106,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3112487792969,0.9287523627281188,0.7622179388999939,0.5352763533592224,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.7980935573577881,0.4805227518081665,0.4617343544960022,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.64493328332901,0.2497168779373169,1.1608020067214966,285.3112487792969,284.95001220703125,303.8469543457031,294.67437744140625,299.2028503417969,297.1834716796875,285.31103515625,1.0,0.8198888897895813,0.285476952791214,0.285476952791214,1.0,1.0,-4.304741382598877,0.921762228012085,3.382979154586792,-0.3799841701984405,1.0,1.0,0.0,319.84185791015625,302.0,79970.1640625,0.0,6917.68017578125,1.0,278.1499938964844,282.9328308105469,297.6731262207031,302.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527053833007812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12063.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.30126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945760,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.789872407913208,0.4596509933471679,0.4198279976844787,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.8953068256378174,0.6787426471710205,0.6473549604415894,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.9338396787643432,0.7630513906478882,0.5356830954551697,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.8015485405921936,0.4804272651672363,0.4614166617393493,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.6475688815116882,0.2497486621141433,1.1598501205444336,285.3076477050781,284.95001220703125,303.8275451660156,294.6749267578125,299.1968994140625,297.18341064453125,285.3074035644531,1.0,0.8169863224029541,0.2853744328022003,0.2853744328022003,1.0,1.0,-4.301526546478272,0.9205541014671326,3.380972385406494,-0.3802091479301452,1.0,1.0,0.0,313.8769836425781,290.0,79938.9140625,0.0,6861.74755859375,1.0,278.1499938964844,282.93096923828125,297.67364501953125,302.8290405273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952576756477356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12059.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.145751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.7931802272796631,0.4591991007328033,0.419208288192749,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.8990652561187744,0.6779725551605225,0.6464080214500427,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.9390451908111572,0.7638806700706482,0.5360867381095886,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8051124215126038,0.4803300201892853,0.4610972106456756,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30419921875,0.650322675704956,0.2497832775115966,1.158910632133484,285.3040466308594,284.95001220703125,303.8081359863281,294.675537109375,299.19097900390625,297.183349609375,285.3038330078125,1.0,0.8140755295753479,0.285271942615509,0.285271942615509,1.0,1.0,-4.2983174324035645,0.9193522930145264,3.378964900970459,-0.3804351091384887,1.0,1.0,0.0,307.90997314453125,290.0,79907.90625,0.0,6805.90185546875,1.0,278.1499938964844,282.9291076660156,297.6742553710937,302.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524454474449158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12054.3916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.9658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945880,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.7966059446334839,0.4587464332580566,0.418587863445282,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9029563069343568,0.6772003173828125,0.6454591155052185,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9443431496620178,0.7647060751914978,0.536487877368927,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.8087449073791504,0.4802313446998596,0.4607764184474945,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.6532011032104492,0.2498202174901962,1.1579819917678833,285.30047607421875,284.95001220703125,303.7887268066406,294.6762390136719,299.1850891113281,297.18328857421875,285.3002624511719,1.0,0.8111573457717896,0.2851694226264953,0.2851694226264953,1.0,1.0,-4.29511308670044,0.9181522727012634,3.3769607543945312,-0.3806662559509277,1.0,1.0,0.0,301.94366455078125,278.0,79877.140625,0.0,6750.16259765625,1.0,278.1499938964844,282.9272766113281,297.6749267578125,302.82623291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523106217384338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12049.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.75390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17945940,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8001558184623718,0.458292692899704,0.4179664254188537,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.907100796699524,0.6764255166053772,0.644507646560669,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.9497124552726746,0.7655271887779236,0.5368858575820923,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8123987913131714,0.4801310300827026,0.4604539573192596,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.6562144160270691,0.2498599141836166,1.1570653915405271,285.2969055175781,284.95001220703125,303.76934814453125,294.67706298828125,299.17919921875,297.1832275390625,285.29669189453125,1.0,0.8082311153411865,0.2850669026374817,0.2850669026374817,1.0,1.0,-4.291914463043213,0.9169541597366332,3.37496018409729,-0.3809031844139099,1.0,1.0,0.0,295.9752197265625,278.0,79846.6328125,0.0,6694.50830078125,1.0,278.1499938964844,282.9254455566406,297.6757202148437,302.8249816894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521732926368712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12045.3232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3882.519775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946000,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.8038339018821716,0.4578380584716797,0.4173441529273987,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.911579430103302,0.6756482124328613,0.6435537934303284,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.9551293849945068,0.7663437128067017,0.537280797958374,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8160998225212097,0.4800292551517486,0.4601300656795501,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.6593703627586365,0.2499021738767624,1.1561601161956787,285.2933654785156,284.95001220703125,303.75,294.677978515625,299.17333984375,297.1831970214844,285.29315185546875,1.0,0.8052971363067627,0.284964382648468,0.284964382648468,1.0,1.0,-4.288720607757568,0.9157578945159912,3.372962713241577,-0.3811462223529815,1.0,1.0,0.0,290.005859375,266.0,79816.4140625,0.0,6638.947265625,1.0,278.1499938964844,282.92364501953125,297.6766052246094,302.8238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520334005355836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12040.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.26220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946060,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8075804114341736,0.4573329389095306,0.4167053997516632,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.9163129925727844,0.6748189926147461,0.642581582069397,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2896728515625,0.960519552230835,0.7671079039573669,0.5376613736152649,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8198320269584656,0.4798757135868072,0.4597882032394409,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.6626299023628235,0.2498938739299774,1.1551802158355713,285.2896728515625,284.95001220703125,303.7306213378906,294.67901611328125,299.1671142578125,297.18267822265625,285.2894287109375,1.0,0.8023436665534973,0.2848846614360809,0.2848846614360809,1.0,1.0,-4.285337448120117,0.9145920872688292,3.3707454204559326,-0.381295382976532,1.0,1.0,0.0,284.0779113769531,266.0,79783.4609375,0.0,6583.0771484375,1.0,278.1499938964844,282.92169189453125,297.6775817871094,302.8227844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518839120864868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12036.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.918212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946120,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8112320303916931,0.4567540287971496,0.4160124659538269,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.9211618900299072,0.6739124059677124,0.6415502429008484,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852478027344,0.9657670855522156,0.7677953243255615,0.5379984378814697,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.8235364556312561,0.4796434938907623,0.4593864381313324,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6658990979194641,0.249804139137268,1.15391206741333,285.2852478027344,284.95001220703125,303.7111511230469,294.6802673339844,299.1603088378906,297.1813659667969,285.2849426269531,1.0,0.799333930015564,0.2848049104213714,0.2848049104213714,1.0,1.0,-4.281280517578125,0.913259506225586,3.368021011352539,-0.3814083039760589,1.0,1.0,0.0,278.25506591796875,254.0,79741.78125,0.0,6525.60888671875,1.0,278.1499938964844,282.9192810058594,297.6787109375,302.8215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951719343662262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12030.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.43798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946180,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8148151636123657,0.4561138749122619,0.4152613282203674,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.9260998964309692,0.6729387640953064,0.6404533386230469,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799072265625,0.9708700180053712,0.7684164643287659,0.5382876396179199,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.8272413015365601,0.4793429970741272,0.4589175581932068,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.6691755652427673,0.2496409714221954,1.152305245399475,285.2799377441406,284.95001220703125,303.6916198730469,294.6817321777344,299.1531066894531,297.179443359375,285.2795715332031,1.0,0.7962466478347778,0.2847251892089844,0.2847251892089844,1.0,1.0,-4.2764506340026855,0.9117298126220704,3.3647208213806152,-0.3814981877803802,1.0,1.0,0.0,272.5122985839844,254.0,79690.1953125,0.0,6466.03515625,1.0,278.1499938964844,282.916259765625,297.6799621582031,302.8197631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515305757522584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12022.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946240,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.8184126019477844,0.4554336667060852,0.4144709706306457,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9311679005622864,0.6719195246696472,0.6393104195594788,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.9758772253990172,0.7689917087554932,0.538543164730072,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8310200572013855,0.4789963364601135,0.4584015905857086,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.6725172996520996,0.2494271695613861,1.1504532098770142,285.27398681640625,284.95001220703125,303.6720275878906,294.683349609375,299.1456298828125,297.1771545410156,285.2735595703125,1.0,0.7930895686149597,0.2846454381942749,0.2846454381942749,1.0,1.0,-4.27107048034668,0.9100600481033324,3.3610105514526367,-0.3815753161907196,1.0,1.0,0.0,266.7978820800781,242.0,79631.609375,0.0,6404.81689453125,1.0,278.1499938964844,282.9128112792969,297.6813049316406,302.817626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513134956359864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12014.375,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946300,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8220694661140442,0.4547166526317596,0.4136450290679931,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.9363678097724916,0.6708574295043945,0.638124406337738,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.9807970523834229,0.7695233821868896,0.538766622543335,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.8349122405052185,0.4786069691181183,0.4578421413898468,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.6759468913078308,0.2491665333509445,1.1483733654022217,285.2674255371094,284.95001220703125,303.6523742675781,294.6851501464844,299.1379699707031,297.1745910644531,285.2669677734375,1.0,0.7898582220077515,0.2845657169818878,0.2845657169818878,1.0,1.0,-4.265179634094238,0.9082601070404052,3.356919527053833,-0.3816406726837158,1.0,1.0,0.0,261.089599609375,242.0,79566.4921875,0.0,6341.96142578125,1.0,278.1499938964844,282.9089660644531,297.6828308105469,302.8151550292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510666131973268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12004.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.565673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946360,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.8258320093154907,0.453970342874527,0.4127909243106842,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.9417047500610352,0.6697603464126587,0.6369035840034485,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603454589844,0.9856372475624084,0.7700186371803284,0.5389637351036072,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26043701171875,0.8389599323272705,0.478183388710022,0.45724818110466,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.6794941425323486,0.2488689571619033,1.146113634109497,285.2603759765625,284.95001220703125,303.6326599121094,294.6871337890625,299.1301574707031,297.1717834472656,285.2599182128906,1.0,0.7865591645240784,0.2845001518726349,0.2845001518726349,1.0,1.0,-4.258882522583008,0.9064056277275084,3.3524765968322754,-0.3816490471363067,1.0,1.0,0.0,255.3715209960937,230.0,79496.234375,0.0,6277.75390625,1.0,278.1499938964844,282.9048156738281,297.6845397949219,302.8124694824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507917761802672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11994.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.09228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
