time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946420,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8297361731529236,0.4531978070735931,0.4119119346141815,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.947169840335846,0.6686315536499023,0.6356514096260071,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.990392565727234,0.7704803943634033,0.5391365885734558,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.8431951999664307,0.4777294397354126,0.4566237032413482,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.6831777691841125,0.2485394179821014,1.1436986923217771,285.2529602050781,284.95001220703125,303.6128845214844,294.68927001953125,299.1222229003906,297.1688537597656,285.2524719238281,1.0,0.7831957936286926,0.2844345867633819,0.2844345867633819,1.0,1.0,-4.252228736877441,0.9044637680053712,3.3477652072906494,-0.3816476166248321,1.0,1.0,0.0,249.63723754882807,230.0,79421.4921875,0.0,6212.35009765625,1.0,278.1499938964844,282.900390625,297.6864013671875,302.80963134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504915475845336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11983.7333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.389404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946480,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8338146209716797,0.4524036645889282,0.411012589931488,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452087402344,0.9527475833892822,0.667476236820221,0.6343732476234436,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.995052695274353,0.7709136605262756,0.5392890572547913,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452697753906,0.8476467132568359,0.4772505462169647,0.4559744596481323,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.6870144009590149,0.2481843680143356,1.14116108417511,285.2452087402344,284.95001220703125,303.59307861328125,294.6915283203125,299.1142578125,297.1658630371094,285.2447204589844,1.0,0.7797774076461792,0.284369021654129,0.284369021654129,1.0,1.0,-4.245289325714111,0.902449071407318,3.3428404331207275,-0.3816422522068023,1.0,1.0,0.0,243.8880920410156,233.0,79343.2109375,0.0,6146.02685546875,1.0,278.1499938964844,282.8957214355469,297.6884460449219,302.80670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950169563293457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11972.3359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.48974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946540,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.835526168346405,0.4515856504440307,0.4102018177509308,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9550471901893616,0.6662945747375488,0.6331843733787537,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9972453117370604,0.7713181376457214,0.5395060181617737,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380676269531,0.8496407866477966,0.4767466485500335,0.4554159939289093,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.6886551380157471,0.2478037774562835,1.1390515565872192,285.238037109375,284.95001220703125,303.5731811523437,294.6939697265625,299.1062927246094,297.1627502441406,285.2375793457031,1.0,0.7780116200447083,0.2843034565448761,0.2843034565448761,1.0,1.0,-4.239348888397217,0.9006917476654053,3.3386571407318115,-0.3817277550697326,1.0,1.0,0.0,241.0944061279297,233.0,79274.140625,0.0,6104.857421875,1.0,278.1499938964844,282.8914794921875,297.690673828125,302.80401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498307108879088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11962.068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946600,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8360039591789246,0.4507352411746979,0.4094190597534179,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.9557002782821656,0.6650816202163696,0.6320247650146484,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.9982405304908752,0.7716893553733826,0.5397261381149292,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8503464460372925,0.4762116074562073,0.4548874497413635,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.6891471743583679,0.2473899722099304,1.137077569961548,285.2312927246094,284.95001220703125,303.5532531738281,294.696533203125,299.09814453125,297.1595153808594,285.2308654785156,1.0,0.776728093624115,0.2842379212379455,0.2842379212379455,1.0,1.0,-4.23370885848999,0.8990102410316467,3.334698438644409,-0.3817919790744781,1.0,1.0,0.0,239.7467041015625,236.0,79207.859375,0.0,6075.314453125,1.0,278.1499938964844,282.88751220703125,297.69317626953125,302.8020324707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494911432266236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11952.599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946660,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8356841206550598,0.4498522877693176,0.4086405336856842,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.9553069472312928,0.663836658000946,0.630870521068573,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.9984923005104064,0.7720305919647217,0.5399302244186401,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8502172827720642,0.4756446480751037,0.4543642103672027,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.6888906359672546,0.2469419986009597,1.1351184844970703,285.2245483398437,284.95001220703125,303.53326416015625,294.69921875,299.08990478515625,297.1561889648437,285.22412109375,1.0,0.7758139967918396,0.2842268049716949,0.2842268049716949,1.0,1.0,-4.228081226348877,0.8975186347961426,3.3305625915527344,-0.3816734850406647,1.0,1.0,0.0,239.29122924804688,236.0,79141.0,0.0,6052.34228515625,1.0,278.1499938964844,282.8835144042969,297.6958312988281,302.8003234863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491539001464844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11943.1220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.336669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946720,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.8348265290260315,0.4489395320415497,0.4078566431999206,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9542050957679749,0.6625612378120422,0.6297106742858887,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.9982855319976808,0.7723354697227478,0.5401986837387085,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.8495248556137085,0.4750478267669678,0.4538356363773346,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.6881238222122192,0.2464621514081955,1.1331238746643066,285.2177734375,284.95001220703125,303.51324462890625,294.7019958496094,299.0815734863281,297.1527099609375,285.21734619140625,1.0,0.775147557258606,0.2842157185077667,0.2842157185077667,1.0,1.0,-4.222466945648193,0.8960432410240173,3.3264238834381104,-0.3815466165542602,1.0,1.0,0.0,239.4298248291016,239.0,79073.6796875,0.0,6033.7646484375,1.0,278.1499938964844,282.8795166015625,297.6986389160156,302.7987670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948815643787384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11933.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.2861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946780,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.8335418701171875,0.4479968845844269,0.4070632457733154,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108459472656,0.9525284171104432,0.6612544655799866,0.6285399198532104,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108154296875,0.9976781606674194,0.7725995182991028,0.5404424071311951,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.848385214805603,0.4744206070899963,0.4532967507839203,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.6869469285011292,0.2459501028060913,1.131070852279663,285.2108764648437,284.95001220703125,303.4931945800781,294.7049255371094,299.0731506347656,297.14910888671875,285.2104187011719,1.0,0.7746543288230896,0.2842046320438385,0.2842046320438385,1.0,1.0,-4.216701984405518,0.8945288062095642,3.3221731185913086,-0.3814130425453186,1.0,1.0,0.0,240.03663635253903,239.0,79004.2734375,0.0,6018.078125,1.0,278.1499938964844,282.8753662109375,297.7015380859375,302.7972717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484742879867554,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11923.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.206787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946840,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20379638671875,0.8319921493530273,0.447028249502182,0.4062573313713074,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037048339844,0.9504804611206056,0.6599196791648865,0.6273545026779175,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20367431640625,0.996806025505066,0.7728328704833984,0.5406501293182373,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.8469694256782532,0.4737666249275207,0.45274418592453,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.6855107545852661,0.2454102784395218,1.128946304321289,285.2037048339844,284.95001220703125,303.4730834960937,294.7079467773437,299.0646667480469,297.1454467773437,285.2032470703125,1.0,0.7742562294006348,0.2841935455799103,0.2841935455799103,1.0,1.0,-4.2107343673706055,0.8929625153541565,3.3177719116210938,-0.3812774121761322,1.0,1.0,0.0,240.9349975585937,242.0,78932.2734375,0.0,6003.8310546875,1.0,278.1499938964844,282.87109375,297.7044982910156,302.7956848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481261372566224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11913.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.065185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946900,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8302381038665771,0.4460329115390777,0.4054359197616577,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9481346011161804,0.6585555076599121,0.6261506676673889,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.9957273006439208,0.7730343341827393,0.5408422350883484,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8453426957130432,0.4730850160121918,0.4521744847297668,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.6838712692260742,0.2448421269655227,1.1267354488372805,285.19635009765625,284.95001220703125,303.45294189453125,294.7110595703125,299.05615234375,297.1417236328125,285.19586181640625,1.0,0.7739269733428955,0.284182459115982,0.284182459115982,1.0,1.0,-4.204562664031982,0.8913436532020569,3.313218832015991,-0.381138414144516,1.0,1.0,0.0,242.0622100830078,242.0,78857.640625,0.0,5990.5537109375,1.0,278.1499938964844,282.8666381835937,297.7075500488281,302.7940368652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477694034576416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11903.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.844970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17946960,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8283555507659912,0.4450134336948395,0.4045982360839844,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.9455893039703368,0.6571640372276306,0.6249270439147949,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.188720703125,0.9945067167282104,0.7732051610946655,0.541018009185791,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888122558594,0.8435863256454468,0.4723780751228332,0.4515867233276367,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.6821014285087585,0.244248554110527,1.124436855316162,285.1887512207031,284.95001220703125,303.4327697753906,294.7142944335937,299.047607421875,297.1379699707031,285.1882629394531,1.0,0.7736319303512573,0.2841764092445373,0.2841764092445373,1.0,1.0,-4.198178768157959,0.8896873593330383,3.3084912300109863,-0.3809784054756164,1.0,1.0,0.0,243.3365478515625,245.0,78780.3828125,0.0,5977.63232421875,1.0,278.1499938964844,282.862060546875,297.7106628417969,302.79229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474025368690492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11892.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.5322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947020,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8263782262802124,0.4439691305160522,0.4037424325942993,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9428908228874208,0.6557440161705017,0.6236811876296997,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9931723475456238,0.7733432054519653,0.541174590587616,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18096923828125,0.8417378664016724,0.4716449975967407,0.4509786367416382,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.680234432220459,0.2436291724443435,1.122041940689087,285.180908203125,284.95001220703125,303.4125671386719,294.7175598144531,299.0390319824219,297.1341857910156,285.1803894042969,1.0,0.7733522057533264,0.2841703295707702,0.2841703295707702,1.0,1.0,-4.191558361053467,0.8879715800285339,3.303586959838867,-0.3808122873306274,1.0,1.0,0.0,244.71975708007807,245.0,78700.2109375,0.0,5964.708984375,1.0,278.1499938964844,282.8572692871094,297.7138671875,302.7904357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470246434211732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11881.0927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.118408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947080,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8243468403816223,0.4429042041301727,0.402870625257492,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728210449219,0.9400983452796936,0.6542998552322388,0.6224153637886047,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.9917616248130798,0.7734530568122864,0.5413140058517456,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.8398422598838806,0.4708899855613708,0.4503526389598846,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.678313136100769,0.2429885417222976,1.119563341140747,285.1728515625,284.95001220703125,303.392333984375,294.720947265625,299.03045654296875,297.1304016113281,285.1723022460937,1.0,0.7730737328529358,0.2841642796993255,0.2841642796993255,1.0,1.0,-4.184731483459473,0.8862023949623108,3.298529148101806,-0.3806425034999847,1.0,1.0,0.0,246.16778564453125,248.0,78617.53125,0.0,5951.56982421875,1.0,278.1499938964844,282.85235595703125,297.71710205078125,302.7884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466360211372375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11869.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.6064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947140,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.822266697883606,0.4418163895606994,0.4019805192947387,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645202636719,0.9372256994247437,0.6528286933898926,0.6211265921592712,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.990280032157898,0.7735311985015869,0.5414332747459412,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16461181640625,0.8379078507423401,0.4701107144355774,0.4497060179710388,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.6763452291488647,0.2423246502876281,1.1169904470443726,285.16455078125,284.95001220703125,303.3720703125,294.724365234375,299.0218811035156,297.1265869140625,285.1640014648437,1.0,0.7727884650230408,0.2841582298278808,0.2841582298278808,1.0,1.0,-4.177669048309326,0.8843724131584167,3.293296337127685,-0.380467414855957,1.0,1.0,0.0,247.6702880859375,248.0,78531.984375,0.0,5938.04443359375,1.0,278.1499938964844,282.8472595214844,297.7204284667969,302.7864074707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462360739707948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11857.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.9912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947200,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1561279296875,0.8201574087142944,0.4407089352607727,0.4010741412639618,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.156005859375,0.9343082904815674,0.6513339281082153,0.6198171377182007,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.9887485504150392,0.7735809087753296,0.5415343046188354,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.8359578847885132,0.4693104028701782,0.4490410685539245,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.6743544936180115,0.241640955209732,1.1143347024917605,285.1560363769531,284.95001220703125,303.3517761230469,294.7278747558594,299.0133056640625,297.1227722167969,285.15545654296875,1.0,0.7724905014038086,0.2841521501541137,0.2841521501541137,1.0,1.0,-4.17039680480957,0.8824883699417114,3.2879085540771484,-0.3802878260612488,1.0,1.0,0.0,249.2039337158203,251.0,78443.8828125,0.0,5924.060546875,1.0,278.1499938964844,282.8420104980469,297.72381591796875,302.78424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458255171775818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11844.94921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.278076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947260,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.8180195093154907,0.4395806491374969,0.4001502394676208,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.9313570857048036,0.6498141288757324,0.6184854507446289,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.9871705174446106,0.7736003994941711,0.54161536693573,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.8339961767196655,0.4684878587722778,0.4483563601970672,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.6723456382751465,0.2409364581108093,1.1115906238555908,285.14727783203125,284.95001220703125,303.3314514160156,294.7314147949219,299.0047302246094,297.1189880371094,285.1466979980469,1.0,0.7721753120422363,0.2841832339763641,0.2841832339763641,1.0,1.0,-4.162900924682617,0.880672037601471,3.282228708267212,-0.3799771666526794,1.0,1.0,0.0,250.7627716064453,251.0,78353.046875,0.0,5909.52685546875,1.0,278.1499938964844,282.83660888671875,297.7272644042969,302.7819519042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945404052734375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11832.123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.46533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947320,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.8158586025238037,0.4384328722953796,0.3992096185684204,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.928391695022583,0.6482704877853394,0.6171322464942932,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.9855555891990662,0.7735903263092041,0.5416769981384277,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8320319056510925,0.4676443338394165,0.4476527273654938,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.6703294515609741,0.2402126640081405,1.108763337135315,285.1383056640625,284.95001220703125,303.3111267089844,294.7350158691406,298.99615478515625,297.1152038574219,285.1376953125,1.0,0.7718402147293091,0.2842143476009369,0.2842143476009369,1.0,1.0,-4.155190944671631,0.8788087368011475,3.2763824462890625,-0.3796524405479431,1.0,1.0,0.0,252.33612060546875,254.0,78259.5703125,0.0,5894.4091796875,1.0,278.1499938964844,282.8310241699219,297.7307434082031,302.7795715332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449720978736876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11818.9150390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.555908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947380,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8136717677116394,0.4372649490833282,0.3982516527175903,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9254214763641356,0.646702229976654,0.615756630897522,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9839053750038148,0.7735496759414673,0.541718065738678,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8300657868385315,0.4667792022228241,0.4469294250011444,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.6683085560798645,0.2394690960645675,1.1058502197265625,285.12908935546875,284.95001220703125,303.2908020019531,294.7386474609375,298.98760986328125,297.1114196777344,285.12847900390625,1.0,0.7714828848838806,0.2842454314231872,0.2842454314231872,1.0,1.0,-4.147259712219238,0.8768875598907471,3.270372152328491,-0.3793217539787292,1.0,1.0,0.0,253.9208831787109,254.0,78163.34375,0.0,5878.66259765625,1.0,278.1499938964844,282.8252868652344,297.7342834472656,302.7770080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445295929908752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11805.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.549560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947440,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8114594221115112,0.4360784292221069,0.3972774744033813,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.9224613308906556,0.6451109647750854,0.6143600344657898,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9822258949279784,0.773479700088501,0.5417395234107971,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8281021118164062,0.4658939838409424,0.4461877644062042,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.6662898063659668,0.2387073785066604,1.1028575897216797,285.1196594238281,284.95001220703125,303.2704162597656,294.7423095703125,298.97906494140625,297.107666015625,285.1190185546875,1.0,0.7711032629013062,0.2842765152454376,0.2842765152454376,1.0,1.0,-4.1391215324401855,0.8749123215675354,3.264209270477295,-0.3789851665496826,1.0,1.0,0.0,255.511459350586,257.0,78064.5234375,0.0,5862.3046875,1.0,278.1499938964844,282.81939697265625,297.7378234863281,302.7743530273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440771341323853,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11791.3193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947500,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8092150092124939,0.4348717629909515,0.3962856829166412,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9195188879966736,0.6434956789016724,0.6129407286643982,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.98051655292511,0.7733774185180664,0.5417392253875732,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.8261386752128601,0.4649869799613952,0.4454259872436523,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.6642731428146362,0.237926110625267,1.0997788906097412,285.1099853515625,284.95001220703125,303.25006103515625,294.7460021972656,298.970458984375,297.10382080078125,285.1093444824219,1.0,0.7706984281539917,0.284307599067688,0.284307599067688,1.0,1.0,-4.130758762359619,0.8728782534599304,3.257880687713623,-0.3786413967609405,1.0,1.0,0.0,257.1063842773437,257.0,77962.734375,0.0,5845.26806640625,1.0,278.1499938964844,282.8133544921875,297.7414245605469,302.77154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94361412525177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947560,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8069363832473755,0.4336473047733307,0.3952782452106476,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.9166088104248048,0.6418600678443909,0.6115024089813232,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9787822961807252,0.7732458710670471,0.5417191982269287,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8241776823997498,0.4640606343746185,0.4446463882923126,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6622642278671265,0.2371277213096618,1.0966246128082275,285.10009765625,284.95001220703125,303.22967529296875,294.74969482421875,298.9618225097656,297.0999755859375,285.09942626953125,1.0,0.770270824432373,0.2843755483627319,0.2843755483627319,1.0,1.0,-4.122198581695557,0.8709160089492798,3.251282453536988,-0.3781675100326538,1.0,1.0,0.0,258.7027893066406,260.0,77858.3671875,0.0,5827.62890625,1.0,278.1499938964844,282.80712890625,297.7450256347656,302.7685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943141520023346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11762.0966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947620,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8046186566352844,0.4324031770229339,0.3942534923553467,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9137383103370668,0.6402010917663574,0.6100426912307739,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.9770213961601256,0.7730812430381775,0.5416767001152039,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.82221519947052,0.463112860918045,0.4438469111919403,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.6602617502212524,0.2363104820251464,1.0933868885040283,285.0899658203125,284.95001220703125,303.20928955078125,294.75341796875,298.9532470703125,297.0961608886719,285.0892639160156,1.0,0.7698174715042114,0.2844434678554535,0.2844434678554535,1.0,1.0,-4.1134185791015625,0.8689042925834656,3.244514226913452,-0.3776773810386657,1.0,1.0,0.0,260.300048828125,260.0,77751.15625,0.0,5809.31494140625,1.0,278.1499938964844,282.8007202148437,297.7486572265625,302.76544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426586031913756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11746.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3796.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947680,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8022962808609009,0.4311421513557434,0.3932137489318847,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.9109208583831788,0.6385215520858765,0.6085640788078308,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.9752378463745116,0.7728872299194336,0.5416144132614136,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.820252001285553,0.4621464610099792,0.4430301785469055,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6582702994346619,0.2354770451784134,1.09007728099823,285.0796203613281,284.95001220703125,303.1889038085937,294.75714111328125,298.94464111328125,297.09234619140625,285.07891845703125,1.0,0.7693418860435486,0.2845114171504974,0.2845114171504974,1.0,1.0,-4.104447841644287,0.866841733455658,3.2376060485839844,-0.3771806955337524,1.0,1.0,0.0,261.8968200683594,263.0,77641.453125,0.0,5790.42041015625,1.0,278.1499938964844,282.794189453125,297.7522888183594,302.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421668648719788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11731.2880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947740,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7999767065048218,0.4298627972602844,0.3921578526496887,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.908164918422699,0.6368195414543152,0.6070647239685059,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9734301567077636,0.7726611495018005,0.541530191898346,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8182834982872009,0.4611599743366241,0.4421947300434112,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.6562885642051697,0.2346261590719223,1.0866901874542236,285.06903076171875,284.95001220703125,303.16851806640625,294.7608642578125,298.9360656738281,297.08856201171875,285.0683288574219,1.0,0.7688419222831726,0.2845793664455414,0.2845793664455414,1.0,1.0,-4.095270156860352,0.8647240996360779,3.230545997619629,-0.3766762018203735,1.0,1.0,0.0,263.4931335449219,263.0,77529.0234375,0.0,5770.89599609375,1.0,278.1499938964844,282.7875061035156,297.75592041015625,302.7586975097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416656494140624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11715.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.5791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947800,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7976632118225098,0.4285673797130584,0.3910876512527466,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.905484139919281,0.6350975036621094,0.605546772480011,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.97160142660141,0.7724056839942932,0.5414261817932129,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8163089156150818,0.4601556062698364,0.4413427114486694,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.6543199419975281,0.2337599098682403,1.0832349061965942,285.05828857421875,284.95001220703125,303.14813232421875,294.7645874023437,298.927490234375,297.08477783203125,285.0575561523437,1.0,0.7683205008506775,0.2846472859382629,0.2846472859382629,1.0,1.0,-4.08590841293335,0.8625572919845581,3.223351240158081,-0.3761647641658783,1.0,1.0,0.0,265.08819580078125,266.0,77414.140625,0.0,5750.82080078125,1.0,278.1499938964844,282.7806396484375,297.759521484375,302.75506591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411562085151672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11698.9423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.95263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947860,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7953551411628723,0.4272548258304596,0.3900023400783539,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9028888940811156,0.633354127407074,0.6040089726448059,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9697503447532654,0.7721186280250549,0.5413006544113159,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8143232464790344,0.4591322243213653,0.4404729306697845,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.6523632407188416,0.2328774034976959,1.0797072649002075,285.0473022460937,284.95001220703125,303.12774658203125,294.7682800292969,298.9189453125,297.0810241699219,285.0465393066406,1.0,0.7677762508392334,0.2847512364387512,0.2847512364387512,1.0,1.0,-4.076351642608643,0.8604580760002136,3.215893268585205,-0.3755257129669189,1.0,1.0,0.0,266.6822204589844,266.0,77296.625,0.0,5730.16015625,1.0,278.1499938964844,282.77362060546875,297.7631225585937,302.7512512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406381249427797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11682.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3778.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947920,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7930539846420288,0.4259258806705475,0.3889024555683136,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.9003491997718811,0.6315900683403015,0.6024519801139832,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9678780436515808,0.7717996835708618,0.5411537289619446,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.812323272228241,0.4580903351306915,0.4395860135555267,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.6504195332527161,0.2319793254137039,1.076110601425171,285.0361022949219,284.95001220703125,303.1073608398437,294.7719421386719,298.910400390625,297.0772705078125,285.03533935546875,1.0,0.767210066318512,0.2848551869392395,0.2848551869392395,1.0,1.0,-4.066605567932129,0.8583161234855652,3.208289384841919,-0.3748711943626404,1.0,1.0,0.0,268.2748718261719,269.0,77176.546875,0.0,5708.94287109375,1.0,278.1499938964844,282.7664794921875,297.7667236328125,302.7472839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940111756324768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11665.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3773.4609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17947980,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7907595038414001,0.4245797991752624,0.3877874314785003,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8978179693222046,0.6298043727874756,0.6008748412132263,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9659834504127502,0.7714468836784363,0.5409838557243347,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8103036284446716,0.4570291042327881,0.4386811256408691,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6484878659248352,0.2310650944709777,1.0724419355392456,285.024658203125,284.95001220703125,303.0870056152344,294.77557373046875,298.90185546875,297.07354736328125,285.0238952636719,1.0,0.7666210532188416,0.2849591076374054,0.2849591076374054,1.0,1.0,-4.056662082672119,0.8561205863952637,3.2005412578582764,-0.3742091357707977,1.0,1.0,0.0,269.86627197265625,269.0,77053.7890625,0.0,5687.14501953125,1.0,278.1499938964844,282.7591552734375,297.7702941894531,302.7431030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395769238471984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11647.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3768.59716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948040,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7884724140167236,0.4232169389724731,0.386657565832138,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8952958583831787,0.6279973387718201,0.599277913570404,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.964066743850708,0.7710586786270142,0.5407904386520386,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8082596063613892,0.455948531627655,0.4377584159374237,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6465685963630676,0.2301350831985473,1.068703293800354,285.0130310058594,284.95001220703125,303.066650390625,294.7791748046875,298.8933410644531,297.06982421875,285.0122375488281,1.0,0.7660096883773804,0.2850630581378937,0.2850630581378937,1.0,1.0,-4.046523094177246,0.8538721203804016,3.1926512718200684,-0.3735397160053253,1.0,1.0,0.0,271.4564819335937,272.0,76928.375,0.0,5664.783203125,1.0,278.1499938964844,282.7516784667969,297.7738037109375,302.7387084960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390337467193604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11629.6201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3763.655517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948100,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7861928343772888,0.4218369126319885,0.3855125308036804,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8927826881408691,0.626168429851532,0.5976607203483582,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.962126851081848,0.7706329226493835,0.5405716300010681,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8061850666999817,0.4548480212688446,0.4368171989917755,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6446608304977417,0.2291890531778335,1.06489360332489,285.00115966796875,284.95001220703125,303.0462951660156,294.7827453613281,298.88482666015625,297.0661315917969,285.0003662109375,1.0,0.7653754353523254,0.2851670086383819,0.2851670086383819,1.0,1.0,-4.036183834075928,0.8515691161155701,3.184614658355713,-0.3728627562522888,1.0,1.0,0.0,273.0456848144531,272.0,76800.234375,0.0,5641.84619140625,1.0,278.1499938964844,282.7440185546875,297.7772827148437,302.734130859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384821653366088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11611.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948160,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7839228510856628,0.4204412698745727,0.3843536972999573,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8902807831764221,0.6243195533752441,0.5960249304771423,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9601659774780272,0.7701713442802429,0.540328860282898,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8040858507156372,0.4537291526794433,0.4358589947223663,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6427659392356873,0.2282285243272781,1.0610195398330688,284.9891052246094,284.95001220703125,303.0259704589844,294.7862548828125,298.8763122558594,297.0624084472656,284.98828125,1.0,0.7647205591201782,0.2853166460990906,0.2853166460990906,1.0,1.0,-4.025660514831543,0.8493668437004089,3.1762938499450684,-0.3720284700393677,1.0,1.0,0.0,274.6336975097656,275.0,76669.5703125,0.0,5618.39306640625,1.0,278.1499938964844,282.7362365722656,297.7807312011719,302.72930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379233121871948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11592.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.545166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948220,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.78166264295578,0.4190297424793243,0.3831807971000671,296.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.8877900838851929,0.6224503517150879,0.5943701863288879,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9581834673881532,0.7696720361709595,0.5400605797767639,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8019869327545166,0.4525914192199707,0.4348832666873932,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6408827900886536,0.2272533327341079,1.0570802688598633,284.976806640625,284.95001220703125,303.00567626953125,294.78973388671875,298.8678283691406,297.0587158203125,284.9759826660156,1.0,0.7640445828437805,0.2854663133621216,0.2854663133621216,1.0,1.0,-4.01494836807251,0.8471226692199707,3.167825937271118,-0.3711778819561004,1.0,1.0,0.0,276.2206420898437,275.0,76536.3359375,0.0,5594.41650390625,1.0,278.1499938964844,282.7283020019531,297.7841186523437,302.72430419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373570680618286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11573.482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3748.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
