time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948280,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7794138789176941,0.4176034331321716,0.3819948136806488,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8853124380111694,0.6205621361732483,0.59269779920578,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9561811685562134,0.7691360712051392,0.5397676825523376,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7998918294906616,0.4514359831809997,0.4338911473751068,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.6390119791030884,0.2262645959854126,1.053080677986145,284.9643249511719,284.95001220703125,302.9853820800781,294.7931213378906,298.8593444824219,297.0550231933594,284.9634704589844,1.0,0.7633492350578308,0.2856159806251526,0.2856159806251526,1.0,1.0,-4.0040602684021,0.8448294997215271,3.159230947494507,-0.3703223168849945,1.0,1.0,0.0,277.8062438964844,278.0,76400.6796875,0.0,5569.96240234375,1.0,278.1499938964844,282.7201843261719,297.7874450683594,302.7190856933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367841482162476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11554.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3743.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
17948340,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7771751880645752,0.4161607623100281,0.3807943761348724,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8828462362289429,0.6186528205871582,0.591005802154541,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9541563391685486,0.7685583829879761,0.5394465327262878,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7977985739707947,0.4502607882022857,0.4328806698322296,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6371502876281738,0.2252609580755233,1.0490150451660156,284.9516296386719,284.95001220703125,302.96514892578125,294.79644775390625,298.8508605957031,297.0513610839844,284.9507751464844,1.0,0.7626323699951172,0.2857656478881836,0.2857656478881836,1.0,1.0,-3.992976427078247,0.8424819111824036,3.1504945755004883,-0.3694611191749573,0.9994713068008424,0.9994713068008424,0.0,279.3909912109375,278.0,76262.1953125,0.0,5544.9755859375,1.0,278.1499938964844,282.7119445800781,297.7906799316406,302.7135925292969,293.1499938964844,293.1499938964844,278.1499938964844,36002.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362035989761353,1.0,0.0,0.0,3.996439218521118,3.996466875076294,1.065711671799363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11534.1201171875,0.0,1953.8546142578125,1895.4371337890625,0.0,3737.869140625,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
17948400,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.7749508619308472,0.4147080481052398,0.379582017660141,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8803958296775818,0.6167291402816772,0.5892972946166992,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.952114462852478,0.7679483890533447,0.5391005873680115,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.79571133852005,0.4490711987018585,0.4318545460700989,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6352997422218323,0.2242459952831268,1.0448927879333496,284.9411926269531,284.95001220703125,302.9449157714844,294.7997131347656,298.8424072265625,297.0476989746094,284.940673828125,1.0,0.761897087097168,0.2859153151512146,0.2859153151512146,1.0,1.0,-3.981724739074707,0.8400872945785522,3.1416375637054443,-0.3685964941978454,0.991158664226532,0.991158664226532,0.0,280.97314453125,281.0,76084.03125,0.0,5519.5439453125,1.0,278.1499938964844,282.7063293457031,297.7937316894531,302.706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36235.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355977773666382,1.0,0.0,0.0,3.9913830757141113,3.991410493850708,1.0630167253111722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11506.3134765625,0.0,1949.10009765625,1895.4371337890625,0.0,3732.34130859375,0.9821117520332336,1.0,0.0,3.0,1.0,0.0
17948460,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7727599143981934,0.4132644534111023,0.3783683180809021,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.87798011302948,0.6148101091384888,0.587583065032959,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9500778317451476,0.7673298716545105,0.5387393236160278,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7936471700668335,0.4478815793991089,0.4308204054832458,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6334707736968994,0.2232279777526855,1.0407328605651855,284.9350280761719,284.95001220703125,302.9247131347656,294.8028869628906,298.8341369628906,297.0442810058594,284.93463134765625,1.0,0.7611476182937622,0.2860953509807586,0.2860953509807586,1.0,1.0,-3.970382213592529,0.8377647995948792,3.132617473602295,-0.3676355481147766,0.983004629611969,0.983004629611969,0.0,282.5382385253906,281.0,75873.2734375,0.0,5493.818359375,1.0,278.1499938964844,282.7047424316406,297.7962646484375,302.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36464.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349055290222168,1.0,0.0,0.0,3.9814133644104,3.981440782546997,1.0577130069577834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11474.4365234375,0.0,1937.8809814453125,1895.4371337890625,0.0,3726.022216796875,0.9800047278404236,1.0,0.0,3.0,1.0,0.0
17948520,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7706198692321777,0.4118367433547973,0.3771650493144989,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8756163716316223,0.6129037141799927,0.5858761072158813,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.948068380355835,0.7667104005813599,0.5383744239807129,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.7916226983070374,0.4466988146305084,0.4297886192798614,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.63167405128479,0.2222122997045517,1.0365666151046753,284.93145751953125,284.95001220703125,302.904541015625,294.80596923828125,298.8260498046875,297.04107666015625,284.93121337890625,1.0,0.7603925466537476,0.2862753570079803,0.2862753570079803,1.0,1.0,-3.959053039550781,0.8354485630989075,3.1236045360565186,-0.3666736483573913,0.974994957447052,0.974994957447052,0.0,284.0756530761719,284.0,75640.40625,0.0,5468.06494140625,1.0,278.1499938964844,282.7056884765625,297.7985534667969,302.6838684082031,293.1499938964844,293.1499938964844,278.1499938964844,36656.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341246485710144,1.0,0.0,0.0,3.9681107997894287,3.9681382179260254,1.0506568060009158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11439.361328125,0.0,1922.0556640625,1895.4371337890625,0.0,3718.888916015625,0.9771274328231812,1.0,0.0,3.0,1.0,0.0
17948580,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7685319185256958,0.4104258716106415,0.3759754598140716,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8733056783676147,0.6110117435455322,0.5841806530952454,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9460880756378174,0.7660896182060242,0.5380079746246338,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7896397113800049,0.4455250203609466,0.4287631511688232,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6299095749855042,0.2212014496326446,1.0324108600616455,284.9299621582031,284.95001220703125,302.8843994140625,294.8089599609375,298.8181457519531,297.0381774902344,284.9298400878906,1.0,0.7596376538276672,0.2864553928375244,0.2864553928375244,1.0,1.0,-3.947778463363648,0.8331425189971924,3.114635944366455,-0.3657181560993194,0.9675293564796448,0.9675293564796448,0.0,285.58746337890625,284.0,75392.4140625,0.0,5442.42822265625,1.0,278.1499938964844,282.7085876464844,297.8007507324219,302.6703796386719,293.1499938964844,293.1499938964844,278.1499938964844,36797.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332629442214966,1.0,0.0,0.0,3.952390670776367,3.9524178504943848,1.04234857190022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11402.3134765625,0.0,1902.800048828125,1895.4371337890625,0.0,3711.0126953125,0.9736798405647278,1.0,0.0,3.0,1.0,0.0
17948640,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7664901614189148,0.4090289175510406,0.3747985661029815,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8710421323776245,0.6091321110725403,0.5824968218803406,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9441309571266174,0.7654634714126587,0.5376387238502502,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.787693440914154,0.4443590342998504,0.4277446866035461,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.6281720399856567,0.2201957702636718,1.028273344039917,284.92987060546875,284.95001220703125,302.86431884765625,294.8118591308594,298.8104248046875,297.03546142578125,284.9298095703125,1.0,0.7588867545127869,0.2866353988647461,0.2866353988647461,1.0,1.0,-3.9365665912628174,0.8308488130569458,3.105717897415161,-0.3647685945034027,0.9607365131378174,0.9607365131378174,0.0,287.0808410644531,287.0,75135.9765625,0.0,5416.98193359375,1.0,278.1499938964844,282.7127685546875,297.802978515625,302.6562194824219,293.1499938964844,293.1499938964844,278.1499938964844,36893.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323397278785706,1.0,0.0,0.0,3.935218811035156,3.9352457523345934,1.0333109230487023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11364.2939453125,0.0,1881.4493408203125,1895.4371337890625,0.0,3702.568603515625,0.9698794484138488,1.0,0.0,3.0,1.0,0.0
17948700,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7644875049591064,0.407642513513565,0.3736323714256286,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8688184022903442,0.6072616577148438,0.5808226466178894,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9421886801719666,0.7648254036903381,0.537263035774231,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7857776284217834,0.4431984424591064,0.4267320334911346,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6264545321464539,0.2191944718360901,1.0241551399230957,284.9305725097656,284.95001220703125,302.84423828125,294.81463623046875,298.8028259277344,297.032958984375,284.9305725097656,1.0,0.7581417560577393,0.2868154346942901,0.2868154346942901,1.0,1.0,-3.9254069328308105,0.8285647034645081,3.096842288970948,-0.3638240396976471,0.9546238780021667,0.9546238780021667,0.0,288.5633544921875,287.0,74875.6328125,0.0,5391.74169921875,1.0,278.1499938964844,282.7177124023437,297.80523681640625,302.6417541503906,293.1499938964844,293.1499938964844,278.1499938964844,36947.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931370973587036,1.0,0.0,0.0,3.9172768592834473,3.9173038005828857,1.023910158437502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11325.966796875,0.0,1858.958740234375,1895.4371337890625,0.0,3693.701416015625,0.9658806324005128,1.0,0.0,3.0,1.0,0.0
17948760,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7625157833099365,0.4062619209289551,0.3724730312824249,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8666261434555054,0.6053958535194397,0.5791545510292053,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.9402522444725036,0.7641692161560059,0.5368770360946655,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7838847041130066,0.4420395791530609,0.4257223904132843,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6247485876083374,0.2181956022977829,1.0200506448745728,284.93170166015625,284.95001220703125,302.8242492675781,294.8173217773437,298.7953491210937,297.0306091308594,284.9316711425781,1.0,0.7574023008346558,0.2870286703109741,0.2870286703109741,1.0,1.0,-3.914273738861084,0.8263909220695496,3.0878827571868896,-0.3627756834030151,0.9490758776664734,0.9490758776664734,0.0,290.0425109863281,290.0,74614.6328125,0.0,5366.67236328125,1.0,278.1499938964844,282.7229919433594,297.8075561523437,302.62725830078125,293.1499938964844,293.1499938964844,278.1499938964844,36971.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930375337600708,1.0,0.0,0.0,3.8990962505340576,3.899122714996338,1.0144278803636553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11287.7626953125,0.0,1836.121826171875,1895.4371337890625,0.0,3684.581298828125,0.9618094563484192,1.0,0.0,3.0,1.0,0.0
17948820,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7605681419372559,0.4048832952976227,0.3713172376155853,296.8799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8644586205482483,0.6035305261611938,0.5774887800216675,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9383134841918944,0.7634882926940918,0.5364760160446167,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7820083498954773,0.4408788681030273,0.4247126877307892,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6230459809303284,0.2171971350908279,1.0159528255462646,284.9328918457031,284.95001220703125,302.80426025390625,294.81988525390625,298.7879638671875,297.0283508300781,284.932861328125,1.0,0.7566671967506409,0.2872419357299804,0.2872419357299804,1.0,1.0,-3.90313720703125,0.8242191672325134,3.078917980194092,-0.3617224395275116,0.9439774751663208,0.9439774751663208,0.0,291.52398681640625,290.0,74354.7421875,0.0,5341.720703125,1.0,278.1499938964844,282.72833251953125,297.8099060058594,302.6128845214844,293.1499938964844,293.1499938964844,278.1499938964844,36974.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293655157089232,1.0,0.0,0.0,3.880986213684082,3.881012916564941,1.0050264336314283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11249.8955078125,0.0,1813.41162109375,1895.4371337890625,0.0,3675.323974609375,0.9577412009239196,1.0,0.0,3.0,1.0,0.0
17948880,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.758639931678772,0.4035033583641052,0.3701617419719696,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.862311065196991,0.601662278175354,0.5758219957351685,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9363681077957152,0.7627788186073303,0.5360572338104248,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.7801442742347717,0.4397133588790893,0.4237000644207001,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.6213392019271851,0.216197058558464,1.0118528604507446,284.9339904785156,284.95001220703125,302.78436279296875,294.82232666015625,298.7806091308594,297.0261535644531,284.9339599609375,1.0,0.7559344172477722,0.2874552011489868,0.2874552011489868,1.0,1.0,-3.891969680786133,0.8220347762107849,3.069934844970703,-0.3606704771518707,0.9391907453536988,0.9391907453536988,0.0,293.0110168457031,293.0,74096.4765625,0.0,5316.8203125,1.0,278.1499938964844,282.73358154296875,297.812255859375,302.5986022949219,293.1499938964844,293.1499938964844,278.1499938964844,36968.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283515214920044,1.0,0.0,0.0,3.86308217048645,3.8631086349487305,9.957749398381566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11212.38671875,0.0,1791.0726318359375,1895.4371337890625,0.0,3666.02197265625,0.9537125825881958,1.0,0.0,3.0,1.0,0.0
17948940,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7567276358604431,0.4021199643611908,0.3690045773983001,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8601800203323364,0.5997885465621948,0.5741516351699829,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9344117641448976,0.7620354294776917,0.5356166362762451,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.7782890200614929,0.4385405480861664,0.4226821064949035,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.6196210384368896,0.2151937931776046,1.007744073867798,284.9349060058594,284.95001220703125,302.7644958496094,294.8246459960937,298.7733154296875,297.0240173339844,284.93487548828125,1.0,0.755202054977417,0.2876684367656708,0.2876684367656708,1.0,1.0,-3.880747079849243,0.8198314309120178,3.060915470123291,-0.3596195578575134,0.9346446394920348,0.9346446394920348,0.0,294.5060119628906,293.0,73840.0390625,0.0,5291.91455078125,1.0,278.1499938964844,282.7387084960937,297.81451416015625,302.5844116210937,293.1499938964844,293.1499938964844,278.1499938964844,36955.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273377060890198,1.0,0.0,0.0,3.845446825027466,3.845473051071167,9.867040944300245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11175.240234375,0.0,1769.2113037109375,1895.4371337890625,0.0,3656.71435546875,0.9497410655021667,1.0,0.0,3.0,1.0,0.0
17949000,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7548291087150574,0.4007315635681152,0.3678439557552337,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8580633401870728,0.5979076623916626,0.5724757313728333,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9324434995651244,0.7612571716308594,0.535153329372406,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7764405608177185,0.4373588562011719,0.4216570258140564,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6178845763206482,0.2141859680414199,1.003619909286499,284.9356689453125,284.95001220703125,302.7446594238281,294.8268127441406,298.7660522460937,297.0218811035156,284.9356384277344,1.0,0.7544678449630737,0.2878817021846771,0.2878817021846771,1.0,1.0,-3.869451999664306,0.8176055550575256,3.051846504211426,-0.3585951328277588,0.9302525520324708,0.9302525520324708,0.0,296.0086669921875,296.0,73585.109375,0.0,5266.9482421875,1.0,278.1499938964844,282.74365234375,297.81671142578125,302.5702514648437,293.1499938964844,293.1499938964844,278.1499938964844,36942.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263278841972352,1.0,0.0,0.0,3.828041315078736,3.8280673027038574,9.777921832210268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11138.369140625,0.0,1747.8145751953125,1895.4371337890625,0.0,3647.4375,0.9458219408988952,1.0,0.0,3.0,1.0,0.0
17949060,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7529429793357849,0.3993372619152069,0.3666788041591644,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8559595942497253,0.596018373966217,0.5707927942276001,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9304620623588562,0.760440468788147,0.5346643924713135,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.7745975255966187,0.436166763305664,0.4206231534481048,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6161227822303772,0.2131726294755935,0.9994750022888184,284.936279296875,284.95001220703125,302.72491455078125,294.828857421875,298.7588806152344,297.0197448730469,284.93621826171875,1.0,0.7537299990653992,0.2881254851818084,0.2881254851818084,1.0,1.0,-3.858068466186523,0.8154504895210266,3.0426177978515625,-0.3574987351894378,0.9259856939315796,0.9259856939315796,0.0,297.51959228515625,296.0,73331.5703125,0.0,5241.87548828125,1.0,278.1499938964844,282.7485046386719,297.8187866210937,302.5561218261719,293.1499938964844,293.1499938964844,278.1499938964844,36930.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253228902816772,1.0,0.0,0.0,3.810859441757202,3.810885190963745,9.69034317677142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11101.7568359375,0.0,1726.875732421875,1895.4371337890625,0.0,3638.197998046875,0.9419548511505128,1.0,0.0,3.0,1.0,0.0
17949120,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7510706782341003,0.3979370296001434,0.3655087649822235,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.853870689868927,0.5941205620765686,0.56910240650177,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9284715056419371,0.7595829367637634,0.5341492295265198,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.7727620005607605,0.434964120388031,0.4195799827575683,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6143307685852051,0.2121539115905761,0.9953075647354126,284.9367370605469,284.95001220703125,302.7052001953125,294.83074951171875,298.7517395019531,297.01763916015625,284.9366760253906,1.0,0.7529872059822083,0.2883692681789398,0.2883692681789398,1.0,1.0,-3.846590757369995,0.8132725358009338,3.033318042755127,-0.3564002215862274,0.9217922687530518,0.9217922687530518,0.0,299.0365905761719,299.0,73078.4375,0.0,5216.66943359375,1.0,278.1499938964844,282.75323486328125,297.8207397460937,302.5419006347656,293.1499938964844,293.1499938964844,278.1499938964844,36921.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243228435516356,1.0,0.0,0.0,3.793810367584229,3.793835878372192,9.603830903870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11065.2421875,0.0,1706.2945556640625,1895.4371337890625,0.0,3628.997802734375,0.9381210207939148,1.0,0.0,3.0,1.0,0.0
17949180,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7492120265960693,0.396530270576477,0.3643332421779632,296.8707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8517965078353882,0.59221351146698,0.5674036145210266,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9264694452285768,0.7586715221405029,0.5336009860038757,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.7709338068962097,0.433749794960022,0.4185263216495514,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.6125020980834961,0.2111305594444275,0.991117775440216,284.93707275390625,284.95001220703125,302.6855773925781,294.8324890136719,298.74462890625,297.0155334472656,284.93701171875,1.0,0.7522379159927368,0.2886130511760711,0.2886130511760711,1.0,1.0,-3.835006475448608,0.8110610842704773,3.0239453315734863,-0.3552917838096618,0.9176558256149292,0.9176558256149292,0.0,300.5595703125,299.0,72825.2265625,0.0,5191.29443359375,1.0,278.1499938964844,282.75787353515625,297.822509765625,302.52752685546875,293.1499938964844,293.1499938964844,278.1499938964844,36915.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233264327049256,1.0,0.0,0.0,3.7768588066101074,3.776884078979492,9.51819856709335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11028.7509765625,0.0,1686.0264892578125,1895.4371337890625,0.0,3619.824462890625,0.93431293964386,1.0,0.0,3.0,1.0,0.0
17949240,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.7473689317703247,0.3951177299022674,0.3631525933742523,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8497393131256104,0.5902979969978333,0.5656970739364624,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.92445969581604,0.7577088475227356,0.5330178141593933,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.769115686416626,0.4325247406959533,0.4174627363681793,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6106334328651428,0.2101033478975296,0.9869112372398376,284.93731689453125,284.95001220703125,302.6659851074219,294.8340759277344,298.73748779296875,297.01348876953125,284.937255859375,1.0,0.7514819502830505,0.2888568341732025,0.2888568341732025,1.0,1.0,-3.823323249816896,0.808817446231842,3.0145058631896973,-0.3541619479656219,0.9135543704032898,0.9135543704032898,0.0,302.0858459472656,287.0,72570.9296875,0.0,5165.7587890625,1.0,278.1499938964844,282.7624816894531,297.8241271972656,302.5129699707031,293.1499938964844,293.1499938964844,278.1499938964844,36912.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223321676254272,1.0,0.0,0.0,3.759913921356201,3.759939193725586,9.432984029444924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10992.134765625,0.0,1665.962158203125,1895.4371337890625,0.0,3610.665283203125,0.9305105805397034,1.0,0.0,3.0,1.0,0.0
17949300,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7469629645347595,0.3937021791934967,0.3618606328964233,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8493618965148926,0.5883743762969971,0.5638700723648071,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9246530532836914,0.7566977739334106,0.532316267490387,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7688599228858948,0.4312892556190491,0.4162764549255371,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6099904775619507,0.2090729475021362,0.9821536540985109,284.936767578125,284.95001220703125,302.646484375,294.8354797363281,298.7303466796875,297.011474609375,284.9366149902344,1.0,0.7489821314811707,0.2891006171703338,0.2891006171703338,1.0,1.0,-3.810288190841675,0.8062095642089844,3.0040786266326904,-0.3529277145862579,0.908897876739502,0.908897876739502,0.0,300.7193298339844,287.0,72299.1796875,0.0,5117.419921875,1.0,278.1499938964844,282.7665710449219,297.82550048828125,302.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,36935.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921333372592926,1.0,0.0,0.0,3.742552995681762,3.742578029632568,9.34607385261188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10953.13671875,0.0,1645.773193359375,1895.4371337890625,0.0,3601.458251953125,0.9266194105148317,1.0,0.0,3.0,1.0,0.0
17949360,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7472823858261108,0.3922964334487915,0.3605187237262726,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8498292565345764,0.5864516496658325,0.5619835257530212,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9259541034698486,0.7556513547897339,0.5315444469451904,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7693912982940674,0.4300529360771179,0.4150287508964538,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.6099780201911926,0.2080497592687606,0.9771392345428468,284.93621826171875,284.95001220703125,302.6270446777344,294.8367614746094,298.7233581542969,297.0096435546875,284.93609619140625,1.0,0.7459145784378052,0.2893786430358886,0.2893786430358886,1.0,1.0,-3.79659104347229,0.8035292029380798,2.993061780929565,-0.3515740931034088,0.9040306210517884,0.9040306210517884,0.0,297.9015808105469,275.0,72011.4375,0.0,5057.9736328125,1.0,278.1499938964844,282.77105712890625,297.8265075683594,302.48095703125,293.1499938964844,293.1499938964844,278.1499938964844,36980.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202997088432312,1.0,0.0,0.0,3.7240066528320312,3.724031686782837,9.253674306819448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10911.5546875,0.0,1624.5592041015625,1895.4371337890625,0.0,3591.924072265625,0.9224984049797058,1.0,0.0,3.0,1.0,0.0
17949420,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.7480818629264832,0.3909037113189697,0.3591537177562713,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8508525490760803,0.5845338702201843,0.5600644946098328,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.9279804825782776,0.7545751333236694,0.5307241082191467,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.770441472530365,0.4288191497325897,0.4137466549873352,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.6103835105895996,0.207036942243576,0.971997320652008,284.9359130859375,284.95001220703125,302.607666015625,294.8378295898437,298.71649169921875,297.00799560546875,284.9358215332031,1.0,0.742397129535675,0.2896566689014435,0.2896566689014435,1.0,1.0,-3.782541751861572,0.8007553815841675,2.9817864894866943,-0.3501855134963989,0.8991831541061401,0.8991831541061401,0.0,294.17742919921875,275.0,71714.8828125,0.0,4992.005859375,1.0,278.1499938964844,282.7758483886719,297.8272399902344,302.46307373046875,293.1499938964844,293.1499938964844,278.1499938964844,37018.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192213416099548,1.0,0.0,0.0,3.7047793865203857,3.704804182052612,9.158366651718096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10868.7646484375,0.0,1602.70703125,1895.4371337890625,0.0,3581.970703125,0.9182225465774536,1.0,0.0,3.0,1.0,0.0
17949480,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7492402791976929,0.3895231187343597,0.3577766120433807,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8522905707359314,0.5826215744018555,0.558125913143158,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.9305410981178284,0.7534715533256531,0.5298664569854736,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7718786001205444,0.4275881946086883,0.4124427139759063,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6110979914665222,0.2060344070196151,0.9667855501174928,284.9358825683594,284.95001220703125,302.58837890625,294.8387145996094,298.7097473144531,297.0065612792969,284.9357604980469,1.0,0.7385672330856323,0.2899346947669983,0.2899346947669983,1.0,1.0,-3.768280744552612,0.7979171872138977,2.97036361694336,-0.3487749993801117,0.89444500207901,0.89444500207901,0.0,289.8305358886719,263.0,71412.1328125,0.0,4921.84521484375,1.0,278.1499938964844,282.78094482421875,297.8277587890625,302.4444580078125,293.1499938964844,293.1499938964844,278.45001220703125,37047.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181048274040222,1.0,0.0,0.0,3.6850428581237793,3.6850674152374254,9.061046739589074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10175.482421875,0.0,1580.4222412109375,1895.4371337890625,0.0,3571.658447265625,0.913831889629364,1.0,0.0,3.0,1.0,0.0
17949540,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7508211731910706,0.3884239196777344,0.3564720749855041,296.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8541953563690186,0.5809834599494934,0.5562567114830017,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9337024688720704,0.7527403831481934,0.5290691256523132,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7737512588500977,0.4265632927417755,0.4111840724945068,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.612152099609375,0.2051481902599334,0.9616702795028688,285.0304260253906,284.95001220703125,302.56915283203125,294.8394470214844,298.7043151855469,297.0068664550781,285.0301818847656,1.0,0.734537661075592,0.2902127206325531,0.2902127206325531,1.0,1.0,-3.754476547241211,0.7951937913894653,2.959282636642456,-0.3474138677120209,0.9697973728179932,0.9697973728179932,0.0,284.916259765625,263.0,70387.90625,0.0,4849.86279296875,1.0,278.4012145996094,282.8990478515625,297.7991027832031,302.2566223144531,293.1499938964844,293.1499938964844,278.45001220703125,33696.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124178886413574,1.0,0.0,0.0,3.7363455295562735,3.736370086669922,9.315096463069494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10500.146484375,0.0,1613.7293701171875,1895.4371337890625,0.0,3519.02880859375,0.9241313934326172,1.0,0.0,3.0,1.0,0.0
17949600,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7529517412185669,0.3873453140258789,0.3553687930107116,296.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8566824197769165,0.5793737173080444,0.5545976161956787,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9376027584075928,0.7519984245300293,0.5284796357154846,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7761726379394531,0.4255728125572204,0.410084992647171,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6136298179626465,0.2043075561523437,0.9569820165634156,285.0042724609375,284.95001220703125,302.54998779296875,294.8399658203125,298.6991271972656,297.0076904296875,285.0020446777344,1.0,0.7304497361183167,0.2904907166957855,0.2904907166957855,1.0,1.0,-3.7422897815704346,0.7928906679153442,2.949398994445801,-0.346062421798706,0.975399136543274,0.975399136543274,0.0,279.47216796875,251.0,70383.0546875,0.0,4779.640625,1.0,278.4425964355469,282.8819274902344,297.8163452148437,302.32080078125,293.1499938964844,293.1499938964844,278.1499938964844,33546.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107267260551452,1.0,0.0,0.0,3.7918663024902335,3.79189133644104,9.593991308065597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11283.1904296875,0.0,1677.7353515625,1895.4371337890625,0.0,3503.3466796875,0.9353421330451964,1.0,0.0,3.0,1.0,0.0
17949660,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7548670172691345,0.3857237100601196,0.354021668434143,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8589895963668823,0.5772276520729065,0.5526916980743408,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.941182553768158,0.7504172325134277,0.5275827646255493,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.7784245610237122,0.4241761863231659,0.4088083505630493,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6149569153785706,0.203267216682434,0.951971173286438,284.86724853515625,284.95001220703125,302.5313720703125,294.840576171875,298.6917419433594,297.00537109375,284.86572265625,1.0,0.7261805534362793,0.2908286452293396,0.2908286452293396,1.0,1.0,-3.7283780574798575,0.7903057336807251,2.938072204589844,-0.3443707227706909,0.8782458305358887,0.8782458305358887,0.0,274.18707275390625,251.0,71123.9765625,0.0,4705.90380859375,1.0,278.19549560546875,282.73345947265625,297.8630065917969,302.53472900390625,293.1499938964844,293.1499938964844,278.1499938964844,37968.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155718088150024,1.0,0.0,0.0,3.749906539916992,3.749931812286377,9.382837333760108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10898.2919921875,0.0,1662.31591796875,1895.4371337890625,0.0,3548.237548828125,0.9269364476203918,1.0,0.0,3.0,1.0,0.0
17949720,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.7563583850860596,0.3839985430240631,0.3522974848747253,296.859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8609060049057007,0.5749548077583313,0.5503835082054138,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9441773295402528,0.7486446499824524,0.5262249708175659,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7802952527999878,0.422656387090683,0.4072158932685852,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6159509420394897,0.2021372616291046,0.9461750388145448,284.8890075683594,284.95001220703125,302.513671875,294.8415222167969,298.6841735839844,297.0021667480469,284.8899230957031,1.0,0.7216281890869141,0.2911665439605713,0.2911665439605713,1.0,1.0,-3.7113306522369385,0.7868923544883728,2.924438238143921,-0.3426212966442108,0.8683173656463623,0.8683173656463623,0.0,269.1593933105469,239.0,70566.9921875,0.0,4625.43212890625,1.0,278.1571350097656,282.7577209472656,297.8507080078125,302.44927978515625,293.1499938964844,293.1499938964844,278.45001220703125,39142.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160583019256592,1.0,0.0,0.0,3.664367914199829,3.664392709732056,8.959657975537993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10079.8447265625,0.0,1572.81689453125,1895.4371337890625,0.0,3552.73828125,0.9108179807662964,1.0,0.0,3.0,1.0,0.0
17949780,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7584071755409241,0.3827834129333496,0.3507831394672394,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8633992671966553,0.5731687545776367,0.5482704043388367,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9478715658187866,0.7475833892822266,0.5250855088233948,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7826877236366272,0.4214925765991211,0.4057458937168121,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6172954440116882,0.2011830955743789,0.9405428171157836,284.9955749511719,284.95001220703125,302.49688720703125,294.8428649902344,298.678955078125,297.0017395019531,284.9955139160156,1.0,0.7170073390007019,0.2915044724941253,0.2915044724941253,1.0,1.0,-3.695490121841431,0.7837938070297241,2.911696195602417,-0.3410149216651916,0.9384203553199768,0.9384203553199768,0.0,263.6425170898437,239.0,69456.0625,0.0,4545.9345703125,1.0,278.40155029296875,282.88604736328125,297.8065490722656,302.2193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34897.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098880887031556,1.0,0.0,0.0,3.697484016418457,3.6975080966949454,9.122331903199664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10374.3740234375,0.0,1578.287109375,1895.4371337890625,0.0,3495.56494140625,0.916447103023529,1.0,0.0,3.0,1.0,0.0
17949840,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7611740231513977,0.3816771507263183,0.3495970666408539,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8666280508041382,0.5714985132217407,0.5464935898780823,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9524081945419312,0.7466410398483276,0.524299144744873,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.785760760307312,0.4204294085502624,0.404527336359024,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.6191272735595703,0.2003074884414672,0.935526967048645,284.978515625,284.95001220703125,302.4809875488281,294.8445129394531,298.6745910644531,297.0023498535156,284.9770812988281,1.0,0.712456464767456,0.291842371225357,0.291842371225357,1.0,1.0,-3.682176113128662,0.7813579440116882,2.900818109512329,-0.3394427895545959,0.9396486282348632,0.9396486282348632,0.0,257.65118408203125,227.0,69324.046875,0.0,4471.07177734375,1.0,278.4424743652344,282.87872314453125,297.817626953125,302.2613525390625,293.1499938964844,293.1499938964844,278.1499938964844,34594.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074525237083436,1.0,0.0,0.0,3.7359328269958496,3.735957384109497,9.313038731306732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11114.9228515625,0.0,1620.12646484375,1895.4371337890625,0.0,3472.947265625,0.9234727025032043,1.0,0.0,3.0,1.0,0.0
17949900,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7637670636177063,0.38011035323143,0.3482422232627868,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8697073459625244,0.5693783760070801,0.5445502996444702,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9566159248352052,0.7449783086776733,0.5232892632484436,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7886902689933777,0.4190278053283691,0.4031937420368194,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.6208413243293762,0.1992711871862411,0.9303529262542723,284.8606262207031,284.95001220703125,302.4659118652344,294.84649658203125,298.6688232421875,297.0008239746094,284.8611145019531,1.0,0.7078309655189514,0.2921802997589111,0.2921802997589111,1.0,1.0,-3.667759656906128,0.7786151766777039,2.88914442062378,-0.3377425372600555,0.8493908047676086,0.8493908047676086,0.0,251.8901824951172,227.0,69828.828125,0.0,4395.11669921875,1.0,278.197021484375,282.7508850097656,297.863037109375,302.457275390625,293.1499938964844,293.1499938964844,278.1499938964844,39435.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115562438964844,1.0,0.0,0.0,3.6653761863708496,3.665400981903076,8.964589142124169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10703.49609375,0.0,1576.1539306640625,1895.4371337890625,0.0,3511.041015625,0.908980667591095,1.0,0.0,3.0,1.0,0.0
17949960,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7659769058227539,0.378508597612381,0.3465871810913086,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8724287152290344,0.5672078728675842,0.5422906875610352,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9602621793746948,0.7432168126106262,0.5219021439552307,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7912696003913879,0.4175624847412109,0.4016117453575134,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6222708821296692,0.1981838941574096,0.924587070941925,284.894287109375,284.95001220703125,302.4516296386719,294.8487854003906,298.6631164550781,296.9988708496094,284.89508056640625,1.0,0.7030226588249207,0.2925688028335571,0.2925688028335571,1.0,1.0,-3.650885343551636,0.7753627896308899,2.87552261352539,-0.3358633518218994,0.8483697175979614,0.8483697175979614,0.0,246.4298248291016,215.0,69268.890625,0.0,4314.92236328125,1.0,278.15771484375,282.7842102050781,297.85137939453125,302.3665771484375,293.1499938964844,293.1499938964844,278.45001220703125,39584.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113196730613708,1.0,0.0,0.0,3.576967477798462,3.576991558074951,8.537354005966336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9920.6328125,0.0,1479.7103271484375,1895.4371337890625,0.0,3508.846923828125,0.8918760418891907,1.0,0.0,3.0,1.0,0.0
17950020,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7687653303146362,0.3773582577705383,0.345145970582962,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8757478594779968,0.5654736161231995,0.5402382612228394,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.964488923549652,0.7420580387115479,0.520725429058075,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7943769097328186,0.4164118468761444,0.4001622498035431,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6240500807762146,0.1972603052854538,0.9190622568130492,284.9970092773437,284.95001220703125,302.43817138671875,294.8514099121094,298.6592102050781,296.9989624023437,284.9964294433594,1.0,0.6982082724571228,0.2929573357105255,0.2929573357105255,1.0,1.0,-3.6353471279144287,0.7724705338478088,2.8628766536712646,-0.3340967893600464,0.917128324508667,0.917128324508667,0.0,240.6043395996093,215.0,68229.546875,0.0,4236.73291015625,1.0,278.39947509765625,282.9075927734375,297.80987548828125,302.14227294921875,293.1499938964844,293.1499938964844,278.45001220703125,34873.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904696524143219,1.0,0.0,0.0,3.613910436630249,3.61393404006958,8.714612249605125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10208.3291015625,0.0,1485.0413818359375,1895.4371337890625,0.0,3447.322509765625,0.8978095054626465,1.0,0.0,3.0,1.0,0.0
17950080,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7722375988960266,0.3762674331665039,0.3439860939979553,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8797696828842163,0.5638073682785034,0.5384775400161743,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9693320393562316,0.740921676158905,0.5198298692703247,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.798113226890564,0.4153183698654175,0.3989265263080597,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6262791752815247,0.1963973939418792,0.9141059517860411,284.9779968261719,284.95001220703125,302.4254455566406,294.85430908203125,298.6558837890625,296.9997863769531,284.9766540527344,1.0,0.6934847235679626,0.2933458387851715,0.2933458387851715,1.0,1.0,-3.622002124786377,0.7701546549797058,2.851847648620605,-0.3323507010936737,0.9169241786003112,0.9169241786003112,0.0,234.449935913086,203.0,68093.0703125,0.0,4162.94287109375,1.0,278.4418334960937,282.89910888671875,297.8239440917969,302.1872863769531,293.1499938964844,293.1499938964844,278.1499938964844,34626.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902004897594452,1.0,0.0,0.0,3.652123689651489,3.65214729309082,8.899881436263968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10923.09765625,0.0,1525.248779296875,1895.4371337890625,0.0,3422.265869140625,0.9046734571456908,1.0,0.0,3.0,1.0,0.0
