time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950140,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7754794955253601,0.3747269511222839,0.3426432907581329,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.883581817150116,0.5617010593414307,0.5365355014801025,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9737274646759032,0.7390721440315247,0.5186818838119507,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8016415238380432,0.4138889014720917,0.3975590169429779,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6283720135688782,0.1953757405281067,0.9089678525924684,284.8665466308594,284.95001220703125,302.4134216308594,294.8575134277344,298.6514587402344,296.9988708496094,284.8678283691406,1.0,0.6887008547782898,0.2937343418598175,0.2937343418598175,1.0,1.0,-3.607422113418579,0.7674938440322876,2.839928150177002,-0.330487847328186,0.831650972366333,0.831650972366333,0.0,228.59060668945312,203.0,68503.203125,0.0,4088.22216796875,1.0,278.1990051269531,282.7789001464844,297.8719787597656,302.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,39736.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059712290763856,1.0,0.0,0.0,3.5740230083465576,3.574046850204468,8.52330401812651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10515.865234375,0.0,1477.6435546875,1895.4371337890625,0.0,3459.178466796875,0.8888724446296692,1.0,0.0,3.0,1.0,0.0
17950200,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7783328890800476,0.3731675744056701,0.3410194218158722,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8870278000831604,0.559561550617218,0.5342970490455627,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9775590896606444,0.7371684908866882,0.5171821713447571,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8048108816146851,0.4124115109443664,0.3959570527076721,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6301969885826111,0.1943082809448242,0.9032678604125975,284.9008483886719,284.95001220703125,302.402099609375,294.8609924316406,298.6471252441406,296.9976501464844,284.9013061523437,1.0,0.6837549209594727,0.2941228747367859,0.2941228747367859,1.0,1.0,-3.590529203414917,0.7642018795013428,2.826327323913574,-0.3286165297031402,0.8337979316711426,0.8337979316711426,0.0,223.0403747558593,191.0,67990.4765625,0.0,4009.955322265625,1.0,278.1584167480469,282.8114318847656,297.862060546875,302.2945556640625,293.1499938964844,293.1499938964844,278.45001220703125,39462.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056057333946228,1.0,0.0,0.0,3.491375684738159,3.491398811340332,8.133667961374158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9768.96484375,0.0,1388.526611328125,1895.4371337890625,0.0,3455.779296875,0.8728364109992981,1.0,0.0,3.0,1.0,0.0
17950260,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7818155884742737,0.3720179796218872,0.3395951390266418,296.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8911261558532715,0.5578173398971558,0.5322520136833191,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9818823337554932,0.7358387112617493,0.515895426273346,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.80850750207901,0.4112241864204407,0.3944824635982513,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6324095726013184,0.1933861970901489,0.8977819681167603,284.9979553222656,284.95001220703125,302.3914489746094,294.86474609375,298.6441345214844,296.99786376953125,284.9968566894531,1.0,0.6788088083267212,0.2945541739463806,0.2945541739463806,1.0,1.0,-3.5748960971832275,0.7613702416419983,2.813525915145874,-0.326730340719223,0.9000805616378784,0.9000805616378784,0.0,217.1712951660156,191.0,67024.203125,0.0,3933.6611328125,1.0,278.3974304199219,282.928466796875,297.82208251953125,302.0764465332031,293.1499938964844,293.1499938964844,278.45001220703125,34659.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988994359970093,1.0,0.0,0.0,3.5328660011291504,3.532888650894165,8.328132139467925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10049.517578125,0.0,1397.0029296875,1895.4371337890625,0.0,3393.3232421875,0.8795696496963501,1.0,0.0,3.0,1.0,0.0
17950320,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7860268354415894,0.3709072172641754,0.3384242057800293,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8959757685661316,0.5561180710792542,0.5304685831069946,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9866955876350404,0.7345207333564758,0.5148760676383972,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.812736988067627,0.4100800454616546,0.393204003572464,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6351187229156494,0.1925119012594223,0.8927990794181824,284.9764099121094,284.95001220703125,302.3814392089844,294.8687438964844,298.6416015625,296.9986572265625,284.97509765625,1.0,0.673946738243103,0.2949854731559753,0.2949854731559753,1.0,1.0,-3.561248779296875,0.759070873260498,2.802177906036377,-0.3248553872108459,0.8977715969085693,0.8977715969085693,0.0,211.01890563964844,179.0,66881.8359375,0.0,3861.299560546875,1.0,278.4411315917969,282.9183044433594,297.837646484375,302.1229553222656,293.1499938964844,293.1499938964844,278.75,34580.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961537480354309,1.0,0.0,0.0,3.5711443424224854,3.571167230606079,8.509579174642568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9533.1328125,0.0,1436.8018798828125,1895.4371337890625,0.0,3367.7060546875,0.8864806294441223,1.0,0.0,3.0,1.0,0.0
17950380,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.790358304977417,0.3698747754096985,0.3372188806533813,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.900969922542572,0.5545023679733276,0.5286561250686646,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9913592338562012,0.73329097032547,0.5137903094291687,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8169825077056885,0.4089983701705932,0.391908586025238,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.6379508376121521,0.1916798651218414,0.8878657221794128,285.0534973144531,284.95001220703125,302.3720092773437,294.8729858398437,298.63946533203125,296.9997253417969,285.0527038574219,1.0,0.669084906578064,0.29541677236557,0.29541677236557,1.0,1.0,-3.5474698543548584,0.7567262053489685,2.790743589401245,-0.3229923248291015,0.9714173078536988,0.9714173078536988,0.0,204.95440673828125,179.0,66030.3984375,0.0,3789.661376953125,1.0,278.697265625,283.0193176269531,297.8260192871094,301.986572265625,293.1499938964844,293.1499938964844,278.75,32067.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905541896820068,1.0,0.0,0.0,3.6482491493225098,3.6482725143432617,8.881008284333802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9863.1630859375,0.0,1501.8155517578125,1895.4371337890625,0.0,3315.389892578125,0.903014600276947,1.0,0.0,3.0,1.0,0.0
17950440,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7951151728630066,0.3687875866889953,0.3361107409000397,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9065000414848328,0.5528374910354614,0.5269491076469421,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.996116042137146,0.7319405674934387,0.5127946734428406,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8215320706367493,0.4078840613365173,0.3906937837600708,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6411147117614746,0.1908505856990814,0.8831841349601746,285.0155944824219,284.95001220703125,302.3631591796875,294.8774719238281,298.6374816894531,297.0008544921875,285.0124206542969,1.0,0.6642696857452393,0.2958480715751648,0.2958480715751648,1.0,1.0,-3.534529209136963,0.7545980215072632,2.7799313068389893,-0.3211422860622406,0.9750645160675048,0.9750645160675048,0.0,198.8241729736328,167.0,66120.375,0.0,3720.22802734375,1.0,278.74169921875,282.99005126953125,297.8544921875,302.0757751464844,293.1499938964844,293.1499938964844,278.45001220703125,32322.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893278241157532,1.0,0.0,0.0,3.723835706710816,3.7238597869873047,9.252823929273292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10608.23046875,0.0,1588.8074951171875,1895.4371337890625,0.0,3303.9208984375,0.9190689921379088,1.0,0.0,3.0,1.0,0.0
17950500,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.79914391040802,0.3671378493309021,0.3347395956516266,296.8565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9115175604820251,0.550613284111023,0.5249720215797424,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.7297579050064087,0.5105292797088623,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8254292607307434,0.4063389003276825,0.389281153678894,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.6438287496566772,0.1898002922534942,0.8781423568725586,284.8661804199219,284.95001220703125,302.3548583984375,294.8822021484375,298.6342468261719,297.0002746582031,284.86328125,1.0,0.6592835187911987,0.2962794005870819,0.2962794005870819,1.0,1.0,-3.5184109210968018,0.7515897154808044,2.7668211460113525,-0.3190442025661468,0.8717948794364929,0.8717948794364929,0.0,193.31756591796875,167.0,66883.25,0.0,3647.231689453125,1.0,278.49676513671875,282.8302307128906,297.9104919433594,302.30340576171875,293.1499938964844,293.1499938964844,278.45001220703125,37176.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950487971305847,1.0,0.0,0.0,3.694642782211304,3.694667339324951,9.108317726713722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10257.6376953125,0.0,1592.319091796875,1895.4371337890625,0.0,3357.3896484375,0.9138043522834778,1.0,0.0,3.0,1.0,0.0
17950560,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8016524910926819,0.3653385043144226,0.3329962193965912,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9149022102355956,0.5482199192047119,0.5225980877876282,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.7278088331222534,0.5041886568069458,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8279798030853271,0.4046323299407959,0.3875594735145569,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6454532146453857,0.1886220723390579,0.8723515868186951,284.8808288574219,284.95001220703125,302.3470458984375,294.8871459960937,298.63043212890625,296.9984130859375,284.8814697265625,1.0,0.6537839770317078,0.2967284023761749,0.2967284023761749,1.0,1.0,-3.494668245315552,0.7465518712997437,2.7481164932250977,-0.3168390691280365,0.8551055788993835,0.8551055788993835,0.0,188.8088531494141,155.0,66235.1484375,0.0,3562.063720703125,1.0,278.4575500488281,282.8509521484375,297.9008483886719,302.22235107421875,293.1499938964844,293.1499938964844,278.75,39146.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959802985191345,1.0,0.0,0.0,3.601770162582397,3.6017942428588867,8.656160161990556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9483.04296875,0.0,1503.404541015625,1895.4371337890625,0.0,3366.0869140625,0.8967851996421814,1.0,0.0,3.0,1.0,0.0
17950620,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.804619550704956,0.3640345335006714,0.3314508497714996,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.91885244846344,0.5462974905967712,0.5204097032546997,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.7272836565971375,0.496461808681488,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8308867812156677,0.4032619297504425,0.385949432849884,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6473366618156433,0.1875993311405182,0.8666632771492004,284.9837341308594,284.95001220703125,302.3397521972656,294.89227294921875,298.6277160644531,296.99755859375,284.9833374023437,1.0,0.6479812860488892,0.2971774041652679,0.2971774041652679,1.0,1.0,-3.4694387912750244,0.741091787815094,2.728347063064575,-0.3146133124828338,0.9191017746925354,0.9191017746925354,0.0,184.09298706054688,155.0,65037.1640625,0.0,3473.61865234375,1.0,278.6999816894531,282.9769287109375,297.8544311523437,301.98907470703125,293.1499938964844,293.1499938964844,278.75,35005.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893569707870483,1.0,0.0,0.0,3.630446434020996,3.630470275878906,8.794545465207193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9744.833984375,0.0,1504.1231689453125,1895.4371337890625,0.0,3304.193603515625,0.9015536904335022,1.0,0.0,3.0,1.0,0.0
17950680,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.808505117893219,0.3628535866737366,0.3302364647388458,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9239729642868042,0.5444949865341187,0.5185536742210388,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9990000128746032,0.7276501655578613,0.4876491725444793,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8346114754676819,0.401987075805664,0.3845820128917694,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6499078869819641,0.1866572201251983,0.861566960811615,284.961181640625,284.95001220703125,302.3328552246094,294.8975830078125,298.6256103515625,296.9974365234375,284.9594421386719,1.0,0.6420325636863708,0.2976264357566833,0.2976264357566833,1.0,1.0,-3.4449551105499268,0.7358160018920898,2.709139108657837,-0.3124816715717315,0.911685585975647,0.911685585975647,0.0,178.9471893310547,143.0,64699.19921875,0.0,3385.37060546875,1.0,278.7419738769531,282.9672241210937,297.86590576171875,302.0199279785156,293.1499938964844,293.1499938964844,278.45001220703125,35022.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862584829330444,1.0,0.0,0.0,3.660656690597534,3.660680770874024,8.94151924057951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10399.1005859375,0.0,1537.7252197265625,1895.4371337890625,0.0,3275.200439453125,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
17950740,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.812355637550354,0.3612695634365082,0.3288721144199371,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.9292915463447572,0.5422955751419067,0.51654452085495,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9990000128746032,0.728070080280304,0.4786559045314789,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8384748101234436,0.4004070460796356,0.3830993175506592,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.6526232957839966,0.1855843216180801,0.8563288450241089,284.846435546875,284.95001220703125,302.326416015625,294.9031066894531,298.6231689453125,296.9967346191406,284.8478698730469,1.0,0.6358951926231384,0.2980754375457763,0.2980754375457763,1.0,1.0,-3.4194865226745605,0.7302480936050415,2.689238309860229,-0.3103151321411133,0.818148672580719,0.818148672580719,0.0,173.76515197753906,143.0,64822.234375,0.0,3295.784912109375,1.0,278.4990234375,282.8489074707031,297.9143371582031,302.1956481933594,293.1499938964844,293.1499938964844,278.45001220703125,40851.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898056149482727,1.0,0.0,0.0,3.559492826461792,3.559516668319702,8.454141493530187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9962.51171875,0.0,1470.1829833984375,1895.4371337890625,0.0,3308.389404296875,0.8861548900604248,1.0,0.0,3.0,1.0,0.0
17950800,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8160142302513123,0.359717458486557,0.3272598683834076,296.8458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.934548318386078,0.5401133298873901,0.51427161693573,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.7289831638336182,0.4696831107139587,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8423131704330444,0.3988173604011535,0.3814031481742859,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6553096175193787,0.1844938248395919,0.8506047129631042,284.8867492675781,284.95001220703125,302.3203430175781,294.9087829589844,298.62127685546875,296.9964904785156,284.8870849609375,1.0,0.6295385956764221,0.2985244393348694,0.2985244393348694,1.0,1.0,-3.3924248218536377,0.7242221236228943,2.668202638626098,-0.308159589767456,0.8187998533248901,0.8187998533248901,0.0,168.6199188232422,131.0,64067.9296875,0.0,3204.02880859375,1.0,278.45855712890625,282.8907470703125,297.9025573730469,302.0906066894531,293.1499938964844,293.1499938964844,278.75,40511.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888509213924408,1.0,0.0,0.0,3.453543186187744,3.453566312789917,7.958351488923654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9235.1181640625,0.0,1357.32568359375,1895.4371337890625,0.0,3296.26318359375,0.8653879165649414,1.0,0.0,3.0,1.0,0.0
17950860,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8203209042549133,0.3585849404335022,0.3258817493915558,296.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9406575560569764,0.5383394360542297,0.5122296810150146,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.7309402823448181,0.459963321685791,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8468452095985413,0.3975274562835693,0.3798641562461853,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.6585479378700256,0.183549016714096,0.8451868891716003,284.9848022460937,284.95001220703125,302.3146667480469,294.91461181640625,298.622314453125,297.0001525878906,284.9833374023437,1.0,0.6230596899986267,0.2992002367973327,0.2992002367973327,1.0,1.0,-3.3656036853790283,0.7188950181007385,2.6467087268829346,-0.305413156747818,0.8809362649917603,0.8809362649917603,0.0,163.23129272460938,131.0,62903.3515625,0.0,3112.74560546875,1.0,278.6962280273437,283.01031494140625,297.8601379394531,301.859130859375,293.1499938964844,293.1499938964844,278.75,35362.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803839683532715,1.0,0.0,0.0,3.4825432300567627,3.482565402984619,8.092567327366851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9475.654296875,0.0,1350.1715087890625,1895.4371337890625,0.0,3220.17919921875,0.869057297706604,1.0,0.0,3.0,1.0,0.0
17950920,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8253434896469116,0.3574872612953186,0.3247608244419098,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.947625458240509,0.5366120338439941,0.5104579329490662,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9990000128746032,0.7334944009780884,0.4494952857494354,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8521738052368164,0.3962790966033935,0.378527283668518,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.6624376177787781,0.182641252875328,0.8402542471885681,284.9608764648437,284.95001220703125,302.30926513671875,294.9206237792969,298.62615966796875,297.0078430175781,284.95953369140625,1.0,0.6165133714675903,0.2998760342597961,0.2998760342597961,1.0,1.0,-3.339409351348877,0.7137530446052551,2.6256563663482666,-0.3026476502418518,0.8720221519470215,0.8720221519470215,0.0,157.63644409179688,134.0,62474.0078125,0.0,3022.987548828125,1.0,278.7406921386719,283.0012512207031,297.87646484375,301.8887939453125,293.1499938964844,293.1499938964844,279.04998779296875,35471.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762574195861816,1.0,0.0,0.0,3.504734992980957,3.504757642745972,8.196032581508916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8966.1201171875,0.0,1373.682373046875,1895.4371337890625,0.0,3181.49755859375,0.8722603917121887,1.0,0.0,3.0,1.0,0.0
17950980,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8284595608711243,0.3564810454845428,0.3236688077449798,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.951867699623108,0.5349884033203125,0.5087286233901978,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9990000128746032,0.7362745404243469,0.4425819814205169,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8555312156677246,0.3951107263565063,0.377242237329483,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.6647444367408752,0.1817957609891891,0.8356889486312866,285.0401306152344,284.95001220703125,302.30419921875,294.9267272949219,298.633056640625,297.0194091796875,285.03924560546875,1.0,0.61197829246521,0.3005518317222595,0.3005518317222595,1.0,1.0,-3.318591594696045,0.7100750207901001,2.6085166931152344,-0.3002103269100189,0.9420666098594666,0.9420666098594666,0.0,153.8725128173828,134.0,61506.84375,0.0,2956.45751953125,1.0,278.9952392578125,283.1043395996094,297.8648681640625,301.74200439453125,293.1499938964844,293.1499938964844,279.04998779296875,32494.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690677285194397,1.0,0.0,0.0,3.574399471282959,3.5744223594665527,8.525100270162511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9259.7470703125,0.0,1424.989013671875,1895.4371337890625,0.0,3114.0654296875,0.886920690536499,1.0,0.0,3.0,1.0,0.0
17951040,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8305745124816895,0.3554139733314514,0.3227128982543945,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9546576738357544,0.5333222150802612,0.5071558356285095,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.7385571599006653,0.4376682937145233,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8578001260757446,0.3939148187637329,0.3760870993137359,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.6661993861198425,0.1809632778167724,0.8316284418106079,285.003173828125,284.95001220703125,302.2994079589844,294.9329833984375,298.63970947265625,297.03094482421875,285.0001220703125,1.0,0.6083256602287292,0.3012275993824005,0.3012275993824005,1.0,1.0,-3.301692008972168,0.7074540257453918,2.594238042831421,-0.2977644801139831,0.9418472051620485,0.9418472051620485,0.0,151.1596221923828,152.0,61479.06640625,0.0,2904.9326171875,1.0,279.0410461425781,283.07623291015625,297.8973693847656,301.82470703125,293.1499938964844,293.1499938964844,278.75,32719.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666662573814392,1.0,0.0,0.0,3.6448974609375,3.644921064376831,8.864698202160071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9929.9697265625,0.0,1502.9849853515625,1895.4371337890625,0.0,3091.53662109375,0.9015270471572876,1.0,0.0,3.0,1.0,0.0
17951100,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8291152715682983,0.3538435399532318,0.3215775191783905,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.952729344367981,0.5311599969863892,0.505408525466919,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.7393845319747925,0.4386036992073059,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.856259822845459,0.3923447728157043,0.3748272061347961,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6645959615707397,0.1799525767564773,0.8276439905166626,284.8669738769531,284.95001220703125,302.2948303222656,294.9393310546875,298.6408996582031,297.034423828125,284.8656616210937,1.0,0.6074696779251099,0.3019033968448639,0.3019033968448639,1.0,1.0,-3.2920689582824707,0.7068414092063904,2.585227727890014,-0.2956155240535736,0.8452194333076477,0.8452194333076477,0.0,151.21908569335938,152.0,62141.15625,0.0,2884.830322265625,1.0,278.7987060546875,282.9307861328125,297.96044921875,302.04693603515625,293.1499938964844,293.1499938964844,278.75,38048.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719373941421509,1.0,0.0,0.0,3.5974607467651367,3.597484588623047,8.635458357275638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9591.4931640625,0.0,1490.6044921875,1895.4371337890625,0.0,3140.9833984375,0.8925828337669373,1.0,0.0,3.0,1.0,0.0
17951160,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8249655365943909,0.3522021174430847,0.3201639056205749,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.947196900844574,0.5289080142974854,0.5033631324768066,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.7387992739677429,0.4437860250473022,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8519017100334167,0.3906894028186798,0.3733509182929992,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6606894731521606,0.1788557022809982,0.8232349753379822,284.89892578125,284.95001220703125,302.2904663085937,294.94580078125,298.63720703125,297.03094482421875,284.9001770019531,1.0,0.6080389022827148,0.3025417923927307,0.3025417923927307,1.0,1.0,-3.286494731903076,0.7072353363037109,2.5792596340179443,-0.2935674488544464,0.843844473361969,0.843844473361969,0.0,153.2654571533203,170.0,61805.87890625,0.0,2884.510986328125,1.0,278.7582702636719,282.96258544921875,297.9557800292969,301.981201171875,293.1499938964844,293.1499938964844,279.04998779296875,38882.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726571202278137,1.0,0.0,0.0,3.51222825050354,3.512251377105713,8.231116339629807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8926.8271484375,0.0,1405.978759765625,1895.4371337890625,0.0,3147.734619140625,0.8770915269851685,1.0,0.0,3.0,1.0,0.0
17951220,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8197248578071594,0.3509936928749084,0.3189990818500519,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9399340748786926,0.527083158493042,0.5015644431114197,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7375244498252869,0.451293796300888,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8463754653930664,0.3893477916717529,0.3720578849315643,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6558161377906799,0.177882045507431,0.8191723227500916,285.0093688964844,284.95001220703125,302.2862854003906,294.9523620605469,298.6332702636719,297.0270080566406,285.0101318359375,1.0,0.6098522543907166,0.3031801879405975,0.3031801879405975,1.0,1.0,-3.285388708114624,0.7088634371757507,2.5765252113342285,-0.291641354560852,0.9195983409881592,0.9195983409881592,0.0,156.519287109375,170.0,61078.24609375,0.0,2900.4111328125,1.0,278.99810791015625,283.0879211425781,297.9142761230469,301.78082275390625,293.1499938964844,293.1499938964844,279.04998779296875,34047.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866183340549469,1.0,0.0,0.0,3.5646445751190186,3.5646674633026123,8.478631912112178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9220.029296875,0.0,1425.9976806640625,1895.4371337890625,0.0,3087.006591796875,0.8863586187362671,1.0,0.0,3.0,1.0,0.0
17951280,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8138394355773926,0.3498497307300567,0.3181511163711548,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.931631326675415,0.5253448486328125,0.500106930732727,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9990000128746032,0.735274076461792,0.4604399800300598,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8402675986289978,0.3880770206451416,0.3710301518440246,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.6505048274993896,0.1769451946020126,0.8157482743263245,284.99639892578125,284.95001220703125,302.2822570800781,294.958984375,298.6273803710937,297.0204162597656,284.99530029296875,1.0,0.6127225756645203,0.3038185834884643,0.3038185834884643,1.0,1.0,-3.2885565757751465,0.7116830945014954,2.576873302459717,-0.289767861366272,0.9289118647575378,0.9289118647575378,0.0,160.71742248535156,188.0,61264.39453125,0.0,2930.687255859375,1.0,279.0414428710937,283.0785827636719,297.9336242675781,301.8475341796875,293.1499938964844,293.1499938964844,278.75,33464.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640217781066895,1.0,0.0,0.0,3.6280927658081055,3.6281161308288574,8.783144949120469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9903.8408203125,0.0,1490.077880859375,1895.4371337890625,0.0,3066.729248046875,0.8985108733177185,1.0,0.0,3.0,1.0,0.0
17951340,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8066423535346985,0.3482504189014435,0.3171456456184387,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9218713641166688,0.5231652855873108,0.4985031187534332,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.7313634753227234,0.4715484082698822,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8332226276397705,0.3864705264568329,0.3699035048484802,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.644499659538269,0.1758350282907486,0.812181830406189,284.8775329589844,284.95001220703125,302.2783203125,294.9656677246094,298.6173095703125,297.0079040527344,284.87713623046875,1.0,0.6163796782493591,0.3044569790363312,0.3044569790363312,1.0,1.0,-3.293618679046631,0.7150335907936096,2.578585147857666,-0.2878732681274414,0.8448871374130249,0.8448871374130249,0.0,165.971923828125,188.0,62129.078125,0.0,2971.012451171875,1.0,278.7991638183594,282.9454345703125,297.9933166503906,302.07354736328125,293.1499938964844,293.1499938964844,278.75,38115.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697051405906677,1.0,0.0,0.0,3.583660364151001,3.583684206008911,8.56933240811486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9595.9443359375,0.0,1476.14794921875,1895.4371337890625,0.0,3120.044921875,0.8897993564605713,1.0,0.0,3.0,1.0,0.0
17951400,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7981182932853699,0.3465543687343597,0.3158390522003174,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.911104381084442,0.5208773016929626,0.4965840578079223,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7261343002319336,0.4844132661819458,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8253301382064819,0.3847625851631164,0.3685363233089447,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6379008293151855,0.1746402233839035,0.8080370426177979,284.9126281738281,284.95001220703125,302.2745056152344,294.9724426269531,298.60797119140625,296.9962463378906,284.9139709472656,1.0,0.6205873489379883,0.305095374584198,0.305095374584198,1.0,1.0,-3.299105405807495,0.7185083627700806,2.580597162246704,-0.2859861254692077,0.8499986529350281,0.8499986529350281,0.0,172.1948699951172,191.0,62045.94140625,0.0,3017.82958984375,1.0,278.7583923339844,282.9762878417969,297.9893798828125,302.0224914550781,293.1499938964844,293.1499938964844,279.04998779296875,38339.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711224794387817,1.0,0.0,0.0,3.514786958694458,3.514810085296631,8.243113711614569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8962.5302734375,0.0,1404.735107421875,1895.4371337890625,0.0,3133.339599609375,0.8773185014724731,1.0,0.0,3.0,1.0,0.0
17951460,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7915840744972229,0.345234751701355,0.3146522343158722,296.8439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9033129811286926,0.5189554691314697,0.4947788119316101,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9990000128746032,0.7204846739768982,0.4942910671234131,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8192347288131714,0.3833180367946625,0.3672263324260711,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6327949166297913,0.1735555976629257,0.8037831783294678,285.0213928222656,284.95001220703125,302.2707214355469,294.9792175292969,298.6039428710937,296.9924621582031,285.0220947265625,1.0,0.6231976747512817,0.3054023385047912,0.3054023385047912,1.0,1.0,-3.300865173339844,0.7199923396110535,2.580872774124145,-0.2848360240459442,0.9290298223495485,0.9290298223495485,0.0,177.00479125976562,191.0,61438.3515625,0.0,3048.717041015625,1.0,278.99835205078125,283.0987243652344,297.9492492675781,301.8348999023437,293.1499938964844,293.1499938964844,279.04998779296875,33600.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655239939689636,1.0,0.0,0.0,3.576627492904663,3.576650381088257,8.535731126357859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9271.6201171875,0.0,1435.4659423828125,1895.4371337890625,0.0,3080.8212890625,0.8886367082595825,1.0,0.0,3.0,1.0,0.0
17951520,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7861925959587097,0.3439713716506958,0.3137021660804748,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8971062302589417,0.5171059966087341,0.4932214617729187,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.714711606502533,0.5015357136726379,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8140553832054138,0.3819248676300049,0.3660937249660492,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6284814476966858,0.1724819093942642,0.7998177409172058,285.003662109375,284.95001220703125,302.2669677734375,294.9860534667969,298.6022033691406,296.9920959472656,285.0017395019531,1.0,0.6252960562705994,0.3057093024253845,0.3057093024253845,1.0,1.0,-3.300396203994751,0.7207855582237244,2.579610586166382,-0.2836764752864837,0.9387006163597108,0.9387006163597108,0.0,181.1181030273437,194.0,61625.046875,0.0,3070.836669921875,1.0,279.04156494140625,283.0839233398437,297.9681701660156,301.9066162109375,293.1499938964844,293.1499938964844,278.75,33105.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640933036804199,1.0,0.0,0.0,3.646065473556519,3.646088838577272,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9964.66015625,0.0,1507.16162109375,1895.4371337890625,0.0,3067.399658203125,0.9022464156150818,1.0,0.0,3.0,1.0,0.0
17951580,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.7789081335067749,0.3422290384769439,0.3126164376735687,296.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8887709379196167,0.5147795677185059,0.4915432929992676,296.8798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9920772314071656,0.7090795040130615,0.4984480738639831,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8068303465843201,0.3801416754722595,0.3648668527603149,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6227872967720032,0.171159416437149,0.7956593036651611,284.865478515625,284.95001220703125,302.2632141113281,294.9928894042969,298.598388671875,296.98895263671875,284.8635559082031,1.0,0.6262281537055969,0.3060162663459778,0.3060162663459778,1.0,1.0,-3.285393714904785,0.7174904942512512,2.5679032802581787,-0.2821304500102997,0.8412460088729858,0.8412460088729858,0.0,186.64585876464844,194.0,62208.37890625,0.0,3069.240234375,1.0,278.7987365722656,282.9359130859375,298.0247497558594,302.1235656738281,293.1499938964844,293.1499938964844,278.75,38333.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700720071792603,1.0,0.0,0.0,3.5972583293914795,3.5972821712493896,8.634486903247307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9615.1396484375,0.0,1492.48876953125,1895.4371337890625,0.0,3123.486083984375,0.8926220536231995,1.0,0.0,3.0,1.0,0.0
17951640,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7722868323326111,0.3403919339179992,0.3111604452133178,296.8357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8812752962112427,0.5123277902603149,0.4894522130489349,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9847542643547058,0.7046438455581665,0.4950834810733795,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8000250458717346,0.378268301486969,0.3633154928684234,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6173778772354126,0.1697233915328979,0.7903785109519958,284.892578125,284.95001220703125,302.2594299316406,294.9997253417969,298.5942687988281,296.9847106933594,284.89324951171875,1.0,0.626424252986908,0.306323230266571,0.306323230266571,1.0,1.0,-3.2670130729675293,0.7132510542869568,2.553761959075928,-0.2808542847633362,0.8353316783905029,0.8353316783905029,0.0,191.447998046875,197.0,61620.25390625,0.0,3056.294189453125,1.0,278.75830078125,282.9670715332031,298.01385498046875,302.0396423339844,293.1499938964844,293.1499938964844,279.04998779296875,39471.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708770275115967,1.0,0.0,0.0,3.498147487640381,3.4981706142425537,8.165250733327412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8918.5166015625,0.0,1395.5931396484375,1895.4371337890625,0.0,3131.037353515625,0.8743562698364258,1.0,0.0,3.0,1.0,0.0
17951700,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7672429084777832,0.3389888107776642,0.3098554015159607,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8755171298980713,0.5102955102920532,0.4875003099441528,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9789454340934752,0.701628565788269,0.4926339089870453,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7947328090667725,0.3767030239105224,0.3618515431880951,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6128201484680176,0.1684326231479644,0.7850118279457092,284.9960327148437,284.95001220703125,302.2555847167969,295.0065612792969,298.59149169921875,296.98211669921875,284.9958801269531,1.0,0.6262416839599609,0.3066301941871643,0.3066301941871643,1.0,1.0,-3.250258445739746,0.7094553112983704,2.5408031940460205,-0.2795428335666656,0.9032430052757264,0.9032430052757264,0.0,195.0796356201172,197.0,60636.07421875,0.0,3040.416259765625,1.0,278.99755859375,283.0897827148437,297.96661376953125,301.8178100585937,293.1499938964844,293.1499938964844,279.04998779296875,34679.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863906979560852,1.0,0.0,0.0,3.537498235702514,3.5375208854675293,8.349986160283152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9178.9443359375,0.0,1401.99609375,1895.4371337890625,0.0,3065.65185546875,0.8807664513587952,1.0,0.0,3.0,1.0,0.0
17951760,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7635001540184021,0.337676465511322,0.3088111579418182,296.8359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8711655139923096,0.5083589553833008,0.4858170747756958,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9744827151298524,0.6990872025489807,0.4908749759197235,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7907002568244934,0.375219464302063,0.3605830371379852,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6090439558029175,0.1672231703996658,0.7800959348678589,284.9755859375,284.95001220703125,302.2516174316406,295.01336669921875,298.5893249511719,296.98065185546875,284.9740905761719,1.0,0.6258941888809204,0.3071527481079101,0.3071527481079101,1.0,1.0,-3.2359988689422607,0.7069599628448486,2.529038906097412,-0.2777204215526581,0.9016646146774292,0.9016646146774292,0.0,197.7831420898437,200.0,60492.73046875,0.0,3024.8427734375,1.0,279.0412292480469,283.0788269042969,297.9813232421875,301.8606262207031,293.1499938964844,293.1499938964844,278.75,34434.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608295321464539,1.0,0.0,0.0,3.58176589012146,3.581789016723633,8.560274409319391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9808.0361328125,0.0,1447.0743408203125,1895.4371337890625,0.0,3036.785400390625,0.8887104392051697,1.0,0.0,3.0,1.0,0.0
17951820,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.7598838210105896,0.3359695374965668,0.3076038360595703,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8670096397399902,0.5060352087020874,0.4839701652526855,296.8248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9701110124588012,0.6961110830307007,0.4890949130058288,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7868286371231079,0.3734450340270996,0.3591952323913574,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.6053466796875,0.1658960878849029,0.7750457525253296,284.85986328125,284.95001220703125,302.24755859375,295.0201721191406,298.58624267578125,296.9781494140625,284.86065673828125,1.0,0.6253370642662048,0.307675302028656,0.307675302028656,1.0,1.0,-3.220944404602051,0.7042657732963562,2.51667857170105,-0.2757870852947235,0.8128198981285095,0.8128198981285095,0.0,200.289779663086,200.0,60820.80859375,0.0,3006.587890625,1.0,278.8006896972656,282.9569702148437,298.0365600585937,302.0530700683594,293.1499938964844,293.1499938964844,278.75,40080.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651617765426636,1.0,0.0,0.0,3.496492624282837,3.4965157508850098,8.157526849572605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9433.44140625,0.0,1398.2401123046875,1895.4371337890625,0.0,3077.4228515625,0.871618926525116,1.0,0.0,3.0,1.0,0.0
17951880,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7561240196228027,0.3342495262622833,0.3061318397521972,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8627626895904541,0.5036872625350952,0.4818441569805145,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9654887318611144,0.6932356953620911,0.4871023595333099,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7828429937362671,0.3716369867324829,0.3575890660285949,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6014786958694458,0.1645388007164001,0.7695046067237854,284.8986511230469,284.95001220703125,302.24334716796875,295.02691650390625,298.58306884765625,296.9753723144531,284.89898681640625,1.0,0.6245364546775818,0.3081978261470794,0.3081978261470794,1.0,1.0,-3.203928232192993,0.7010046243667603,2.5029237270355225,-0.2738801538944244,0.8162845373153687,0.8162845373153687,0.0,202.7637634277344,203.0,60297.76953125,0.0,2984.14453125,1.0,278.75909423828125,282.9955139160156,298.0279541015625,301.9681701660156,293.1499938964844,293.1499938964844,279.04998779296875,39807.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647310137748718,1.0,0.0,0.0,3.4011759757995605,3.401198387145996,7.718830374869867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8780.8408203125,0.0,1300.1064453125,1895.4371337890625,0.0,3073.38232421875,0.8533989191055298,1.0,0.0,3.0,1.0,0.0
17951940,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7530346512794495,0.332912415266037,0.304845929145813,296.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8592228889465332,0.5017114281654358,0.4799010455608368,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.961567759513855,0.6909825801849365,0.4853922724723816,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7794929146766663,0.3701056241989136,0.356106162071228,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.5980557799339294,0.1633236706256866,0.7641758918762207,284.9983825683594,284.95001220703125,302.2389221191406,295.0335998535156,298.5810546875,296.9741516113281,284.9976806640625,1.0,0.6236701607704163,0.3087203800678253,0.3087203800678253,1.0,1.0,-3.1882264614105225,0.6981037259101868,2.4901227951049805,-0.2720661163330078,0.8830997943878174,0.8830997943878174,0.0,204.75640869140625,203.0,59392.35546875,0.0,2962.016357421875,1.0,278.9950866699219,283.1133117675781,297.9850769042969,301.7550048828125,293.1499938964844,293.1499938964844,279.04998779296875,34633.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571467399597168,1.0,0.0,0.0,3.4439713954925537,3.443993330001831,7.914297839306528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9034.0146484375,0.0,1306.1595458984375,1895.4371337890625,0.0,3002.248291015625,0.8600192070007324,1.0,0.0,3.0,1.0,0.0
