time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952000,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.750565767288208,0.331626296043396,0.3037984073162079,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8563265204429626,0.4997930228710174,0.4782058000564575,296.8143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9583200216293336,0.6887831687927246,0.4839728772640228,296.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.7767390012741089,0.3686278164386749,0.3548100888729095,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.5951123833656311,0.1621703654527664,0.7593415975570679,284.9757995605469,284.95001220703125,302.2343139648437,295.04022216796875,298.57940673828125,296.9737854003906,284.97442626953125,1.0,0.622839093208313,0.3092429339885711,0.3092429339885711,1.0,1.0,-3.174478054046631,0.6957421898841858,2.4787356853485107,-0.2702593207359314,0.8801625967025757,0.8801625967025757,0.0,206.35415649414065,206.0,59249.05078125,0.0,2941.97412109375,1.0,279.04034423828125,283.1010437011719,298.0032653808594,301.8021545410156,293.1499938964844,293.1499938964844,279.3500061035156,34471.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537723422050476,1.0,0.0,0.0,3.487916946411133,3.4879391193389893,8.11756081020576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8590.09375,0.0,1349.2823486328125,1895.4371337890625,0.0,2970.615234375,0.8677704930305481,1.0,0.0,3.0,1.0,0.0
17952060,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.7481331825256348,0.3304063677787781,0.3027156293392181,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8534867763519287,0.4979476034641266,0.4764812588691711,296.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9550414681434632,0.6866855621337891,0.4825035333633423,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.7740347385406494,0.3672067523002624,0.3534973561763763,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.5922034382820129,0.1610607951879501,0.7545841336250305,285.0557861328125,284.95001220703125,302.2294311523437,295.0467529296875,298.5780029296875,296.9737854003906,285.0553894042969,1.0,0.6219914555549622,0.3098660111427307,0.3098660111427307,1.0,1.0,-3.160656452178955,0.6936248540878296,2.467031717300415,-0.2681909203529358,0.9553993344306946,0.9553993344306946,0.0,207.92449951171875,206.0,58450.63671875,0.0,2921.763916015625,1.0,279.294921875,283.2027893066406,297.9923400878906,301.67205810546875,293.1499938964844,293.1499938964844,279.3500061035156,31727.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473550081253052,1.0,0.0,0.0,3.571073055267334,3.5710957050323486,8.509239819431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8890.6767578125,0.0,1415.8404541015625,1895.4371337890625,0.0,2910.503173828125,0.8855717778205872,1.0,0.0,3.0,1.0,0.0
17952120,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7459383606910706,0.3291487395763397,0.3017255365848541,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8508977293968201,0.4960708916187286,0.4748588502407074,296.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.952000081539154,0.6845079660415649,0.4811393022537231,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7715639472007751,0.3657676577568054,0.3522635698318481,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.5894846320152283,0.1599659770727157,0.7500805258750916,285.0180053710937,284.95001220703125,302.2242736816406,295.0531921386719,298.5765991210937,296.9740600585937,285.01434326171875,1.0,0.6211814284324646,0.3104891180992126,0.3104891180992126,1.0,1.0,-3.147682905197144,0.6917534470558167,2.4559292793273926,-0.2661141157150268,0.9601013660430908,0.9601013660430908,0.0,209.3607788085937,209.0,58526.1796875,0.0,2902.710205078125,1.0,279.34100341796875,283.1713562011719,298.02569580078125,301.7640686035156,293.1499938964844,293.1499938964844,279.04998779296875,31915.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457910418510437,1.0,0.0,0.0,3.656495332717896,3.656518697738648,8.921201128941902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9548.4921875,0.0,1509.78857421875,1895.4371337890625,0.0,2895.865478515625,0.9035773277282716,1.0,0.0,3.0,1.0,0.0
17952180,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7433372139930725,0.3273764252662658,0.3004858493804931,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8479157090187073,0.4936836659908294,0.4729808568954468,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9483486413955688,0.6815453767776489,0.4794658422470093,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7687171101570129,0.363938570022583,0.3508411645889282,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.5864163637161255,0.1586825400590896,0.7452390193939209,284.8638610839844,284.95001220703125,302.2188415527344,295.0595092773437,298.57373046875,296.9724426269531,284.85986328125,1.0,0.6202928423881531,0.3111121952533722,0.3111121952533722,1.0,1.0,-3.132925033569336,0.6893554329872131,2.443569660186768,-0.2639621794223785,0.8544477224349976,0.8544477224349976,0.0,211.07681274414065,209.0,59209.35546875,0.0,2881.6162109375,1.0,279.09820556640625,283.0079345703125,298.0907287597656,301.9930114746094,293.1499938964844,293.1499938964844,279.04998779296875,37218.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521867394447327,1.0,0.0,0.0,3.6262810230255127,3.626304864883423,8.774375146458624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9225.494140625,0.0,1515.99658203125,1895.4371337890625,0.0,2955.75634765625,0.8982499241828918,1.0,0.0,3.0,1.0,0.0
17952240,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7401880621910095,0.3254678249359131,0.2988736033439636,296.8247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8444064855575562,0.4911438524723053,0.4707070887088775,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9438971877098083,0.678429126739502,0.4773674309253692,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7653541564941406,0.3619702756404876,0.3491091430187225,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.582801103591919,0.157288447022438,0.7396203279495239,284.8827819824219,284.95001220703125,302.2130432128906,295.06573486328125,298.570068359375,296.9696960449219,284.884033203125,1.0,0.6192209720611572,0.3117353022098541,0.3117353022098541,1.0,1.0,-3.115117073059082,0.6860700249671936,2.429047107696533,-0.2618283927440643,0.8399971723556519,0.8399971723556519,0.0,213.11782836914065,197.0,58627.82421875,0.0,2856.211669921875,1.0,279.05810546875,283.0348205566406,298.0823059082031,301.9170837402344,293.1499938964844,293.1499938964844,279.3500061035156,39376.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534475564956665,1.0,0.0,0.0,3.5217554569244385,3.5217788219451904,8.27583278351085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8552.814453125,0.0,1419.493896484375,1895.4371337890625,0.0,2967.571533203125,0.8793893456459045,1.0,0.0,3.0,1.0,0.0
17952300,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7392079830169678,0.3240296244621277,0.2973511517047882,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8433806300163269,0.4890527129173279,0.4685072302818298,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9427605271339417,0.6760357022285461,0.4754427969455719,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.7643137574195862,0.3603289723396301,0.3473865091800689,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5811110138893127,0.1560350060462951,0.7335876822471619,284.9915466308594,284.95001220703125,302.2068786621094,295.0718078613281,298.5674743652344,296.96844482421875,284.9920654296875,1.0,0.6162786483764648,0.3123583793640136,0.3123583793640136,1.0,1.0,-3.097224235534668,0.6827440857887268,2.414480209350586,-0.2597693800926208,0.9088124632835388,0.9088124632835388,0.0,212.2510528564453,197.0,57621.6328125,0.0,2815.492431640625,1.0,279.298095703125,283.1625061035156,298.0317687988281,301.69488525390625,293.1499938964844,293.1499938964844,279.3500061035156,34702.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463481664657593,1.0,0.0,0.0,3.5588223934173584,3.558845281600952,8.450957125205605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8806.259765625,0.0,1424.60595703125,1895.4371337890625,0.0,2901.07958984375,0.8855685591697693,1.0,0.0,3.0,1.0,0.0
17952360,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.7397423982620239,0.3227346837520599,0.2961009740829468,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8440265655517578,0.4871016144752502,0.4665804207324981,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9438892602920532,0.6737945079803467,0.4738422632217407,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.764850378036499,0.3588044941425323,0.3458539247512817,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.5808106660842896,0.1548711955547332,0.7278632521629333,284.9724426269531,284.95001220703125,302.2003173828125,295.0777587890625,298.5654602050781,296.96832275390625,284.9707336425781,1.0,0.6127662062644958,0.3130090832710266,0.3130090832710266,1.0,1.0,-3.0811655521392822,0.6800009608268738,2.401164531707764,-0.2576707601547241,0.907174825668335,0.907174825668335,0.0,209.62515258789065,185.0,57455.17578125,0.0,2769.5673828125,1.0,279.3414001464844,283.15185546875,298.0448608398437,301.7346496582031,293.1499938964844,293.1499938964844,279.04998779296875,34398.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431288003921509,1.0,0.0,0.0,3.604875087738037,3.60489821434021,8.671090085954347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9407.6455078125,0.0,1471.7078857421875,1895.4371337890625,0.0,2870.9609375,0.8938294053077698,1.0,0.0,3.0,1.0,0.0
17952420,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7406839728355408,0.3210697472095489,0.2947027385234833,296.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8451926112174988,0.4847838878631592,0.4644999206066131,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9456667304039,0.6709496378898621,0.4720387458801269,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.7658791542053223,0.3570086658000946,0.3442073464393616,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.580959677696228,0.1535979509353637,0.7219459414482117,284.8506774902344,284.95001220703125,302.193359375,295.08355712890625,298.5625,296.9671630859375,284.8505554199219,1.0,0.6087079048156738,0.3136597871780395,0.3136597871780395,1.0,1.0,-3.064032554626465,0.6769325137138367,2.3870999813079834,-0.2555117905139923,0.8127378225326538,0.8127378225326538,0.0,206.28126525878903,185.0,57768.68359375,0.0,2718.192626953125,1.0,279.1001281738281,283.02496337890625,298.1011047363281,301.92529296875,293.1499938964844,293.1499938964844,279.04998779296875,40231.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476834893226624,1.0,0.0,0.0,3.517592191696167,3.517615556716919,8.256276942120166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9041.1943359375,0.0,1421.2977294921875,1895.4371337890625,0.0,2913.57861328125,0.8761938810348511,1.0,0.0,3.0,1.0,0.0
17952480,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7417048215866089,0.3193916082382202,0.2930336892604828,296.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.846534013748169,0.4824409782886505,0.4621317386627197,296.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9476407170295716,0.6681057810783386,0.4699167609214782,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7670638561248779,0.3551819622516632,0.3423360288143158,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.5812109708786011,0.152293175458908,0.7154825925827026,284.8916931152344,284.95001220703125,302.1859130859375,295.0891418457031,298.55926513671875,296.9656066894531,284.892333984375,1.0,0.6041465401649475,0.3143104612827301,0.3143104612827301,1.0,1.0,-3.044696569442749,0.6732106804847717,2.371485948562622,-0.2533924281597137,0.8144043684005737,0.8144043684005737,0.0,202.52359008789065,173.0,57176.79296875,0.0,2660.911865234375,1.0,279.0589294433594,283.0689392089844,298.0903015136719,301.8353576660156,293.1499938964844,293.1499938964844,279.3500061035156,40280.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472352623939514,1.0,0.0,0.0,3.406881809234619,3.4069042205810547,7.744750973870396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8409.9267578125,0.0,1309.0272216796875,1895.4371337890625,0.0,2909.3828125,0.8551490902900696,1.0,0.0,3.0,1.0,0.0
17952540,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7435389161109924,0.3181160688400268,0.2915534973144531,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8487590551376343,0.4804880619049072,0.4599480628967285,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.950770616531372,0.6658613085746765,0.4680333435535431,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7690736651420593,0.3536474406719208,0.3405891060829162,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.5821552872657776,0.1511335521936416,0.7091891765594482,284.9955444335937,284.95001220703125,302.177978515625,295.0945739746094,298.5570678710937,296.9656066894531,284.9954528808594,1.0,0.5993112921714783,0.314961165189743,0.314961165189743,1.0,1.0,-3.026567220687866,0.6698196530342102,2.356747627258301,-0.2513646483421325,0.8819251656532288,0.8819251656532288,0.0,198.01220703125,173.0,56227.90625,0.0,2602.69189453125,1.0,279.2951354980469,283.1911315917969,298.04278564453125,301.6171875,293.1499938964844,293.1499938964844,279.3500061035156,34894.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391479253768921,1.0,0.0,0.0,3.445668458938598,3.445690393447876,7.922099030110985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8650.0634765625,0.0,1309.689208984375,1895.4371337890625,0.0,2833.75537109375,0.8607320189476013,1.0,0.0,3.0,1.0,0.0
17952600,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7462091445922852,0.3169156908988952,0.2903218567371368,296.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8518800139427185,0.4786142110824585,0.4580209255218506,296.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9549761414527892,0.6636711955070496,0.466425359249115,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7719273567199707,0.3521845042705536,0.3390350937843323,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.5838473439216614,0.1500454396009445,0.7033734321594238,284.9736633300781,284.95001220703125,302.1695556640625,295.09979248046875,298.55517578125,296.9664306640625,284.9721374511719,1.0,0.5943459868431091,0.3156118392944336,0.3156118392944336,1.0,1.0,-3.01038146018982,0.6669708490371704,2.34341049194336,-0.2493430972099304,0.8788518309593201,0.8788518309593201,0.0,192.89505004882807,161.0,56041.68359375,0.0,2545.641845703125,1.0,279.3403625488281,283.1790466308594,298.0590515136719,301.65887451171875,293.1499938964844,293.1499938964844,279.6499938964844,34595.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353424072265625,1.0,0.0,0.0,3.4898455142974854,3.489867687225342,8.126540365083201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8226.310546875,0.0,1352.137451171875,1895.4371337890625,0.0,2798.23193359375,0.8682741522789001,1.0,0.0,3.0,1.0,0.0
17952660,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7491632699966431,0.3157834410667419,0.2890601754188537,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8553455471992493,0.4768145680427551,0.4560682475566864,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9594564437866212,0.6615661382675171,0.4647560715675354,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7751006484031677,0.350781112909317,0.3374677002429962,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.5858187675476074,0.1490049660205841,0.6976392865180969,285.0567321777344,284.95001220703125,302.1605529785156,295.1048278808594,298.55340576171875,296.9676208496094,285.0567932128906,1.0,0.5892343521118164,0.3163382112979889,0.3163382112979889,1.0,1.0,-2.9941306114196777,0.6642850041389465,2.329845666885376,-0.2471422851085662,0.9555881023406982,0.9555881023406982,0.0,187.58612060546875,161.0,55195.703125,0.0,2488.0478515625,1.0,279.5949401855469,283.2843322753906,298.0453186035156,301.5240783691406,293.1499938964844,293.1499938964844,279.6499938964844,31788.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283516764640808,1.0,0.0,0.0,3.571188449859619,3.571211099624634,8.509790063726541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.357421875,0.0,1416.40869140625,1895.4371337890625,0.0,2733.1064453125,0.8857146501541138,1.0,0.0,3.0,1.0,0.0
17952720,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7526270747184753,0.3146344721317291,0.2878967821598053,296.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8593736886978149,0.4750013053417206,0.4542219638824463,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9644372463226318,0.6593950390815735,0.4631883203983307,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7787918448448181,0.3493742048740387,0.3359824120998382,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5882264971733093,0.1479899734258651,0.6921637058258057,285.02001953125,284.95001220703125,302.1510009765625,295.109619140625,298.55157470703125,296.9690856933594,285.0160217285156,1.0,0.5840525031089783,0.3170645534992218,0.3170645534992218,1.0,1.0,-2.9787464141845703,0.6618451476097107,2.316901206970215,-0.2449425607919693,0.9617052674293518,0.9617052674293518,0.0,182.02438354492188,149.0,55219.02734375,0.0,2431.32421875,1.0,279.6410217285156,283.2530212402344,298.0780334472656,301.611328125,293.1499938964844,293.1499938964844,279.3500061035156,31872.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264136910438538,1.0,0.0,0.0,3.658758640289306,3.6587820053100586,8.932249215831689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9130.05078125,0.0,1511.975341796875,1895.4371337890625,0.0,2715.086181640625,0.904062032699585,1.0,0.0,3.0,1.0,0.0
17952780,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7559001445770264,0.3129850327968597,0.2864960134029388,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8632583618164062,0.4726922810077667,0.4521308839321136,296.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9690201878547668,0.6564516425132751,0.461316853761673,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7823321223258972,0.3475919365882873,0.3343177437782287,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.5904818177223206,0.1468031555414199,0.6863916516304016,284.8607788085937,284.95001220703125,302.14080810546875,295.1141662597656,298.5482482910156,296.9687805175781,284.8555908203125,1.0,0.5787099003791809,0.3177908957004547,0.3177908957004547,1.0,1.0,-2.961683511734009,0.6588930487632751,2.302790403366089,-0.2426898181438446,0.8529491424560547,0.8529491424560547,0.0,176.63319396972656,149.0,55856.421875,0.0,2372.962890625,1.0,279.39813232421875,283.08502197265625,298.1450500488281,301.8372497558594,293.1499938964844,293.1499938964844,279.3500061035156,37235.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329657316207886,1.0,0.0,0.0,3.62903094291687,3.62905502319336,8.787687875155825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8814.3173828125,0.0,1519.155029296875,1895.4371337890625,0.0,2776.070556640625,0.8987665772438049,1.0,0.0,3.0,1.0,0.0
17952840,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.758702278137207,0.3111821413040161,0.2847180962562561,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8667210340499878,0.4702172577381134,0.4496419429779053,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9729506969451904,0.6533328294754028,0.4590150117874145,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7854506373405457,0.3456639051437378,0.33234503865242,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.5923029780387878,0.1455084532499313,0.6798803806304932,284.8774108886719,284.95001220703125,302.1300048828125,295.11846923828125,298.5439758300781,296.96728515625,284.8789978027344,1.0,0.573112964630127,0.31851726770401,0.31851726770401,1.0,1.0,-2.941608667373657,0.6550397872924805,2.2865688800811768,-0.2404748499393463,0.8350115418434143,0.8350115418434143,0.0,171.5041046142578,137.0,55221.37109375,0.0,2311.180419921875,1.0,279.35809326171875,283.1136169433594,298.1349182128906,301.7579345703125,293.1499938964844,293.1499938964844,279.6499938964844,39797.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342633843421936,1.0,0.0,0.0,3.5119340419769287,3.5119574069976807,8.229737886722432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8170.443359375,0.0,1412.257568359375,1895.4371337890625,0.0,2788.16845703125,0.8775547742843628,1.0,0.0,3.0,1.0,0.0
17952900,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7622328996658325,0.309845358133316,0.2831162512302398,296.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8709601163864136,0.4681888818740845,0.4473199844360351,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9775734543800354,0.650937557220459,0.4569543898105621,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7892568707466125,0.3440607786178589,0.3304778337478637,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.5946093797683716,0.1443497985601425,0.6734240651130676,284.9902038574219,284.95001220703125,302.1184997558594,295.1224975585937,298.5406494140625,296.9671630859375,284.9913330078125,1.0,0.5674206018447876,0.3192436099052429,0.3192436099052429,1.0,1.0,-2.922520875930786,0.6514555811882019,2.2710654735565186,-0.2383681386709213,0.9050477743148804,0.9050477743148804,0.0,166.030029296875,137.0,54204.5859375,0.0,2250.172119140625,1.0,279.5977783203125,283.2452087402344,298.0791931152344,301.531494140625,293.1499938964844,293.1499938964844,279.6499938964844,34877.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266807794570923,1.0,0.0,0.0,3.546129941940308,3.5461528301239014,8.390785524170497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8411.6884765625,0.0,1412.489501953125,1895.4371337890625,0.0,2717.569091796875,0.8830012679100037,1.0,0.0,3.0,1.0,0.0
17952960,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7668178081512451,0.3086524903774261,0.2818344533443451,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8763000965118408,0.4663046300411224,0.4453244805335998,296.77520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9830567836761476,0.6487031579017639,0.4552598595619201,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7940514087677002,0.3425746262073517,0.3288519978523254,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.5976983904838562,0.143275037407875,0.6674982309341431,284.9722900390625,284.95001220703125,302.1063232421875,295.1262512207031,298.5376892089844,296.968017578125,284.970458984375,1.0,0.5617527961730957,0.3200111389160156,0.3200111389160156,1.0,1.0,-2.905820369720459,0.6486544609069824,2.257165908813477,-0.2361640334129333,0.904149293899536,0.904149293899536,0.0,160.16421508789062,125.0,54019.80859375,0.0,2192.050537109375,1.0,279.64129638671875,283.23468017578125,298.0898742675781,301.566650390625,293.1499938964844,293.1499938964844,279.3500061035156,34425.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230804800987244,1.0,0.0,0.0,3.594076156616211,3.594099283218384,8.619217624072917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8977.94140625,0.0,1460.233154296875,1895.4371337890625,0.0,2684.13134765625,0.8914289474487305,1.0,0.0,3.0,1.0,0.0
17953020,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.771466851234436,0.3070893585681915,0.2804360091686249,296.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.8817476034164429,0.4640569388866424,0.4432114064693451,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9882718920707704,0.6458699703216553,0.4533907771110534,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7989136576652527,0.3408185243606567,0.3271456658840179,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.6008217930793762,0.1420908570289611,0.661523699760437,284.8471984863281,284.95001220703125,302.0934143066406,295.1297302246094,298.5336303710937,296.9677734375,284.8462829589844,1.0,0.556013822555542,0.3207786679267883,0.3207786679267883,1.0,1.0,-2.8884079456329346,0.6456260085105896,2.24278211593628,-0.2339106053113937,0.807379961013794,0.807379961013794,0.0,154.42774963378906,125.0,54314.37890625,0.0,2133.97119140625,1.0,279.400390625,283.1052551269531,298.14703369140625,301.7545471191406,293.1499938964844,293.1499938964844,279.3500061035156,40411.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277639150619507,1.0,0.0,0.0,3.5040934085845947,3.504117012023926,8.193032385861443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8626.3486328125,0.0,1408.5079345703125,1895.4371337890625,0.0,2727.639892578125,0.8731802701950073,1.0,0.0,3.0,1.0,0.0
17953080,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7758681774139404,0.3054887950420379,0.2787792682647705,296.820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8869927525520325,0.461764931678772,0.4408278167247772,296.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9929723739624025,0.6430139541625977,0.4512141644954681,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8035504221916199,0.3390157520771026,0.325232982635498,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6036979556083679,0.1408629715442657,0.6551000475883484,284.8898620605469,284.95001220703125,302.0797424316406,295.13287353515625,298.529052734375,296.9670104980469,284.8907470703125,1.0,0.5501187443733215,0.3215462267398834,0.3215462267398834,1.0,1.0,-2.8689992427825928,0.6419867873191833,2.227012634277344,-0.2317075878381729,0.8087651133537292,0.8087651133537292,0.0,148.91624450683594,113.0,53707.4140625,0.0,2074.316162109375,1.0,279.3591003417969,283.1534423828125,298.1338806152344,301.662353515625,293.1499938964844,293.1499938964844,279.6499938964844,40612.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273366093635559,1.0,0.0,0.0,3.3819222450256348,3.3819446563720703,7.631687140019494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8030.412109375,0.0,1286.84765625,1895.4371337890625,0.0,2723.666015625,0.8500804901123047,1.0,0.0,3.0,1.0,0.0
17953140,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7811811566352844,0.3042736649513244,0.2773133218288421,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8932017683982849,0.4598491191864013,0.4386349320411682,296.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9981600046157836,0.6407447457313538,0.4492720663547516,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8089650869369507,0.3374911844730377,0.3234515488147735,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6071583032608032,0.1397632509469986,0.6488732695579529,284.99591064453125,284.95001220703125,302.0652770996094,295.1357116699219,298.5252380371094,296.967529296875,284.9964294433594,1.0,0.5441944003105164,0.3223137557506561,0.3223137557506561,1.0,1.0,-2.850847244262696,0.6386973261833191,2.2121498584747314,-0.2295834571123123,0.8770348429679871,0.8770348429679871,0.0,143.14442443847656,113.0,52771.16796875,0.0,2016.1947021484373,1.0,279.5944519042969,283.27734375,298.08123779296875,301.4423828125,293.1499938964844,293.1499938964844,279.6499938964844,34992.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188599944114685,1.0,0.0,0.0,3.420228958129883,3.420250654220581,7.80555296842067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.1435546875,0.0,1285.182373046875,1895.4371337890625,0.0,2645.010986328125,0.8553040623664856,1.0,0.0,3.0,1.0,0.0
17953200,296.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.7862473726272583,0.0,0.2761308848857879,296.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.8990035057067871,0.0,0.4367378652095794,296.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.9990000128746032,0.0,0.4424192309379577,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.8138272166252136,0.0,0.3219009637832641,296.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.6103123426437378,0.0,0.6432875990867615,284.97039794921875,294.1499938964844,302.04998779296875,295.13818359375,298.5212707519531,296.9686279296875,284.9681396484375,0.0,0.0,0.3230812847614288,0.3230812847614288,1.0,1.0,-2.828866958618164,0.6342400908470154,2.194626808166504,-0.2273371815681457,0.0,0.0,0.0,137.93716430664062,60.0,52507.0859375,0.0,1954.7806396484373,0.0,279.64013671875,283.2614440917969,298.0945739746094,301.4786071777344,293.1499938964844,293.1499938964844,278.1499938964844,34653.16015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.466477394104004,3.466499328613281,8.018073458515573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1328.844482421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.4784304499626159,0.0,0.0028061617631465,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.4784304499626159,0.0,0.0029550264589488,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.4784304499626159,0.0,0.0021825726144015,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.4784304499626159,0.0,0.0029550248291343,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,0.0140172503888607,285.08038330078125,294.1499938964844,302.0335693359375,295.1402893066406,298.9951171875,298.0166931152344,283.8475952148437,0.0,0.0,0.2584650218486786,0.2584650218486786,1.0,1.0,-0.0332266762852668,0.0064348140731453,0.026791863143444,-0.0675451308488845,0.0,0.0,0.0,-0.1868865489959716,60.0,2782.46337890625,0.0,-7.527205889346078e-05,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,2.299144398421049e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.16352323881986e-12,9.16394998079495e-12,1.7417151373863506e-17,3.1421881763193927e-10,3.1421845680945637e-10,3.3914434231431697e-16,0.0,0.0,0.0,0.0,0.0,4.7722986675593583e-20,1.4505991364788772e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0010591616155579,297.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218200683594,0.0,0.0,0.0016284886514768,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0016446766676381,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,0.0012245044345036,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.03076171875,0.0,0.0,0.0027095873374491,285.02099609375,294.1499938964844,302.0155029296875,295.1419372558594,299.6917419433594,299.3331298828125,283.20050048828125,0.0,0.0,0.1930373013019561,0.1930373013019561,1.0,1.0,-0.0110251456499099,0.002819788409397,0.0082053570076823,-0.0661475956439971,0.0,0.0,0.0,-0.0687653347849845,60.0,1469.440673828125,0.0,-8.284917385026347e-06,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.317360279626872e-28,2.74262896324815e-28,3.395143422957397e-31,-4.001873333751946e-18,-3.998778851080385e-18,-3.094328181041198e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,0.0001391099358443,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,0.0001622721320018,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001334449916612,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165710449219,0.0,0.0,0.0001498466299381,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0006154881557449,285.0082397460937,294.1499938964844,301.99658203125,295.1430969238281,299.7727966308594,300.4794616699219,282.9167785644531,0.0,0.0,0.1292325109243393,0.1292325109243393,1.0,1.0,-0.0016004723729565,0.0009632029687054,0.0006372694624587,-0.066057913005352,0.0,0.0,0.0,-0.0196111947298049,60.0,682.6058959960938,0.0,-1.7463550250340637e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.43867357219349e-39,8.637179140663481e-39,1.968733257976187e-39,1.158293499277832e-20,9.399729898644552e-21,2.1832052960821605e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0001105222690966,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066223144531,0.0,0.0,0.0001167274967883,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,8.650911331642419e-05,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0001164580608019,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,0.0005503559368662,285.0035095214844,294.1499938964844,301.97607421875,295.1438293457031,299.7999572753906,301.147216796875,282.8208312988281,0.0,0.0,0.0646162554621696,0.0646162554621696,1.0,1.0,-0.0013076065806671,2.822987880790606e-05,0.0012793766800314,-0.0668704286217689,0.0,0.0,0.0,-0.0183783993124961,60.0,308.79229736328125,0.0,-1.1657693477218345e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0853476995735006e-39,-1.3312181268254686e-39,-6.992437298026907e-40,-5.760072195513008e-21,-2.946280218955896e-21,-2.8137921785055045e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0001098917855415,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,0.0001157301521743,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,8.548534970032051e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001157232109108,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,0.000548883806914,284.9989318847656,294.1499938964844,301.954345703125,295.1441345214844,299.8250427246094,301.5096130371094,282.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013011258561164,4.34988791653268e-08,0.0013010824332013,-0.0668529719114303,0.0,0.0,0.0,-0.0183462724089622,60.0,148.20883178710938,0.0,-1.1542434918965229e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8523589754655736e-21,-2.927822337899564e-21,-2.9245368395144015e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0001098685825127,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,0.0001156976431957,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,8.545439050067216e-05,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0001156970611191,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.015869140625,0.0,0.0,0.0005488084862008,284.9941711425781,294.1499938964844,301.9314270019531,295.1440734863281,299.8495178222656,301.70123291015625,282.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008726527914,2.59692338744344e-08,0.0013008466921746,-0.0668256357312202,0.0,0.0,0.0,-0.0183402132242918,60.0,82.17263793945312,0.0,-1.153796205244362e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.854653109195701e-21,-2.927362703359972e-21,-2.9272904058357297e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001098649008781,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001156935904873,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,8.545124001102522e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001156931466539,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005487910239025,284.9892883300781,294.1499938964844,301.9073486328125,295.1435852050781,299.8734436035156,301.7975158691406,282.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008284149691,2.5964901340103097e-08,0.0013008024543523,-0.0668143704533577,0.0,0.0,0.0,-0.0183380302041769,60.0,55.39841079711914,0.0,-1.1537178323806074e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.854703192396852e-21,-2.927352403991993e-21,-2.927350990353251e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0001098661959986,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,0.0001156949438154,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,8.545223681721836e-05,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.000115694507258,297.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,0.0005487976013682,284.9842834472656,294.1499938964844,301.8821716308594,295.1427307128906,299.89678955078125,301.840087890625,282.92938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008426176384,2.5966373939922963e-08,0.0013008166570216,-0.0668182000517845,0.0,0.0,0.0,-0.0183387678116559,60.0,44.36439895629883,0.0,-1.1537430566477269e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.854704000190419e-21,-2.9273520000952094e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99871826171875,0.0,0.0,0.0001098718639696,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001157009101007,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,8.545663877157494e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,0.0001157004735432,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005859375,0.0,0.0,0.0005488259484991,284.9791564941406,294.1499938964844,301.85595703125,295.1415100097656,299.9195861816406,301.8524475097656,282.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013009085087105,2.5973296402526106e-08,0.0013008825480937,-0.0668362155556678,0.0,0.0,0.0,-0.0183422341942787,60.0,39.55585861206055,0.0,-1.1538600830363069e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,0.0001098816210287,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,0.0001157111837528,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,8.546422759536654e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,0.0001157107544713,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,0.0005488747265189,284.973876953125,294.1499938964844,301.8287353515625,295.13995361328125,299.9418029785156,301.8474426269531,283.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013010229449719,2.598532589104252e-08,0.0013009969843551,-0.0668675228953361,0.0,0.0,0.0,-0.0183482561260461,60.0,37.35995864868164,0.0,-1.1540631561501868e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917297363281,0.0,0.0,0.0001098952125175,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,0.0001157254955614,298.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,8.547479228582233e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,0.0001157250662799,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0005489427130669,284.9685363769531,294.1499938964844,301.80059814453125,295.1380615234375,299.9634704589844,301.83233642578125,283.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013011827832087,2.6002137332170605e-08,0.001301156822592,-0.0669112652540206,0.0,0.0,0.0,-0.0183566715568304,60.0,36.2370491027832,0.0,-1.154346733756029e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,0.0001099123910535,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,0.0001157435763161,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,8.548814366804436e-05,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98699951171875,0.0,0.0,0.0001157431470346,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0005490285111591,284.96307373046875,294.1499938964844,301.7715759277344,295.1358337402344,299.9845275878906,301.8112487792969,283.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013849966228,2.6023418087106623e-08,0.001301359036006,-0.0669666454195976,0.0,0.0,0.0,-0.0183673240244388,60.0,35.56077575683594,0.0,-1.1547056288918613e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
