time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953980,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,0.000109932901978,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768981933594,0.0,0.0,0.0001157651786343,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,8.550409256713465e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,0.0001157647493528,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.0005491310730576,284.95751953125,294.1499938964844,301.74169921875,295.13330078125,300.0050354003906,301.786376953125,283.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013016267912462,2.6048867951544707e-08,0.0013016007142141,-0.067032866179943,0.0,0.0,0.0,-0.0183800626546144,60.0,35.07474136352539,0.0,-1.1551347967042605e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0001099565415643,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001157900551334,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,8.552247163606808e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001157896404038,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,0.0005492491764016,284.951904296875,294.1499938964844,301.7110290527344,295.1304931640625,300.0249328613281,301.75909423828125,283.2211303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013019054895266,2.6078206261104242e-08,0.0013018794124945,-0.0671092197299003,0.0,0.0,0.0,-0.0183947477489709,60.0,34.66831588745117,0.0,-1.15562954761117e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,0.0001099830697057,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9694519042969,0.0,0.0,0.0001158179948106,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,8.554309897590429e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.000115817580081,298.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0005493817152455,284.9461975097656,294.1499938964844,301.6796569824219,295.1274108886719,300.04425048828125,301.7301025390625,283.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302218530327,2.6111163009545635e-08,0.0013021924532949,-0.0671949759125709,0.0,0.0,0.0,-0.0184112433344125,60.0,34.299766540527344,0.0,-1.1561854051933552e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0001100122972275,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96563720703125,0.0,0.0,0.0001158487648353,299.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,8.5565829067491e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.0001158483501058,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0005495277582667,284.9404296875,294.1499938964844,301.6475830078125,295.1240539550781,300.06298828125,301.6998291015625,283.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013025634689256,2.6147482401484012e-08,0.0013025373918935,-0.0672894790768623,0.0,0.0,0.0,-0.018429422751069,60.0,33.9493408203125,0.0,-1.1567980351401277e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0001100440131267,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0001158821614808,299.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,8.559049456380308e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001158817540272,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757995605469,0.0,0.0,0.0005496862577274,284.9345703125,294.1499938964844,301.6148986816406,295.1204528808594,300.0811462402344,301.6685485839844,283.3528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013029379770159,2.6186910417891344e-08,0.0013029117835685,-0.0673920810222625,0.0,0.0,0.0,-0.0184491574764251,60.0,33.61007308959961,0.0,-1.1574632452493461e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0001100780355045,298.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001159179810201,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,8.561694994568825e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,0.0001159175735665,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,0.0005498562240973,284.9286804199219,294.1499938964844,301.5816345214844,295.1166381835937,300.0987243652344,301.636474609375,283.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033397262915,2.6229212579664818e-08,0.0013033134164288,-0.0675021484494209,0.0,0.0,0.0,-0.0184703320264816,60.0,33.27936935424805,0.0,-1.1581771275359642e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0001101141606341,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0001159560270025,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,8.564504241803661e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0001159556195489,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0005500367260538,284.9227600097656,294.1499938964844,301.5478210449219,295.11260986328125,300.1156921386719,301.60369873046875,283.4355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001303766388446,2.6274145525917447e-08,0.0013037400785833,-0.0676190629601478,0.0,0.0,0.0,-0.0184928216040134,60.0,32.956581115722656,0.0,-1.1589356319063885e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001101633824873,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,0.0001160078536486,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,8.568332123104483e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0001160074534709,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.963623046875,0.0,0.0,0.0005502826534211,284.916748046875,294.1499938964844,301.5135498046875,295.1083984375,300.132080078125,301.5702819824219,283.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013043478829786,2.6335412073308362e-08,0.0013043215731158,-0.0677784755825996,0.0,0.0,0.0,-0.0185234863311052,60.0,32.6415901184082,0.0,-1.1599700400211077e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001102442111005,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,0.0001160929678007,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,8.574618550483137e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,0.0001160925676231,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,0.0005506864399649,284.9107360839844,294.1499938964844,301.4788818359375,295.10400390625,300.1478881835937,301.53631591796875,283.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013053037691861,2.6436110189820283e-08,0.0013052772264927,-0.0680404677987098,0.0,0.0,0.0,-0.0185738857835531,60.0,32.3369140625,0.0,-1.161671008276244e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94879150390625,0.0,0.0,0.0001103441172745,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0001161981635959,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,8.582387818023562e-05,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,0.0001161977706942,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,0.0005511855124495,284.9046936035156,294.1499938964844,301.4438171386719,295.0994567871094,300.1631164550781,301.5018005371094,283.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306485501118,2.6560606158909653e-08,0.0013064589584246,-0.0683643594384193,0.0,0.0,0.0,-0.0186361987143754,60.0,32.043670654296875,0.0,-1.1637754937510181e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9446105957031,0.0,0.0,0.0001104497132473,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0001163093693321,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,8.590600918978453e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.943603515625,0.0,0.0,0.0001163089691544,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,0.0005517130484804,284.8985900878906,294.1499938964844,301.408447265625,295.0947570800781,300.17779541015625,301.4668273925781,283.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077347539365,2.6692211108070296e-08,0.0013077080948278,-0.0687067285180091,0.0,0.0,0.0,-0.0187020674347877,60.0,31.760971069335938,0.0,-1.1660021925763433e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,0.0001105490518966,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001164139684988,299.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,8.598326530773193e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0001164135755971,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0005522093269973,284.8924865722656,294.1499938964844,301.372802734375,295.0899353027344,300.19189453125,301.4314880371094,283.6259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089099666103,2.6816003639851264e-08,0.001308883074671,-0.0690287426114082,0.0,0.0,0.0,-0.0187640264630317,60.0,31.486921310424805,0.0,-1.1680986489182033e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,0.0001106321433326,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,0.000116501469165,299.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9216003417969,0.0,0.0,8.60478903632611e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0001165010762633,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0005526244058273,284.8863525390625,294.1499938964844,301.3369445800781,295.08502197265625,300.2054138183594,301.3958435058594,283.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098928611725,2.6919529716451507e-08,0.0013098659692332,-0.0692980289459228,0.0,0.0,0.0,-0.0188158433884382,60.0,31.21965408325196,0.0,-1.1698534052584365e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,0.0001106915951822,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,0.0001165640642284,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,8.609412179794163e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0001165636786026,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.000552921439521,284.8802185058594,294.1499938964844,301.3009338378906,295.0799865722656,300.2183837890625,301.3599548339844,283.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310595893301,2.6993559387733512e-08,0.0013105688849464,-0.0694905817508697,0.0,0.0,0.0,-0.018852898851037,60.0,30.95726203918457,0.0,-1.1711091474353459e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,0.0001107227581087,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209289550781,0.0,0.0,0.0001165968787972,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132995605469,0.0,0.0,8.611835801275447e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,0.0001165964931715,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,0.0005530771450139,284.87408447265625,294.1499938964844,301.2648010253906,295.0749206542969,300.23077392578125,301.32391357421875,283.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109639985486,2.7032305283114524e-08,0.001310936990194,-0.0695913583040237,0.0,0.0,0.0,-0.0188722927123308,60.0,30.6982650756836,0.0,-1.1717668968458385e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,0.0001107244024751,299.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91668701171875,0.0,0.0,0.0001165986031992,299.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,8.611963130533695e-05,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0001165982248494,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296569824219,0.0,0.0,0.0005530854105018,284.867919921875,294.1499938964844,301.2286071777344,295.0697937011719,300.2426147460937,301.2878112792969,283.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013109826250001,2.7034225524857906e-08,0.0013109556166455,-0.0695963501930236,0.0,0.0,0.0,-0.0188732556998729,60.0,30.44157600402832,0.0,-1.1717998660287777e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,0.0001106992567656,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124450683594,0.0,0.0,0.0001165721259894,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,8.610007353127003e-05,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,0.0001165717476396,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253234863281,0.0,0.0,0.0005529598565772,284.8617858886719,294.1499938964844,301.1924133300781,295.06463623046875,300.2538757324219,301.2516784667969,283.79522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001310684136115,2.7002727165381657e-08,0.0013106571277603,-0.0695144236087799,0.0,0.0,0.0,-0.018857492133975,60.0,30.186954498291016,0.0,-1.1712658931628547e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91485595703125,0.0,0.0,0.0001106547424569,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001165252469945,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007873535156,0.0,0.0,8.606543997302651e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,0.0001165248686447,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9209899902344,0.0,0.0,0.0005527375033125,284.85565185546875,294.1499938964844,301.1562805175781,295.0594787597656,300.2645874023437,301.215576171875,283.8267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013101561926305,2.6947065023819053e-08,0.0013101291842758,-0.069369651377201,0.0,0.0,0.0,-0.0188296362757682,60.0,29.9345645904541,0.0,-1.170322363464038e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105529785156,0.0,0.0,0.0001105984993046,299.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,0.0001164660134236,299.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8965759277344,0.0,0.0,8.602169691585004e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.0001164656423497,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,0.0005524566513486,284.8495483398437,294.1499938964844,301.1202392578125,295.0543212890625,300.2747497558594,301.1795654296875,283.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013094893656671,2.6876774583683986e-08,0.0013094624737277,-0.0691868141293525,0.0,0.0,0.0,-0.0187944564968347,60.0,29.685482025146484,0.0,-1.16913120962181e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90625,0.0,0.0,0.000110523062176,299.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.0001163865672424,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89239501953125,0.0,0.0,8.596300904173404e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053039550781,0.0,0.0,0.0001163861961686,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91229248046875,0.0,0.0,0.0005520798149518,284.8434753417969,294.1499938964844,301.0843200683594,295.0491943359375,300.28436279296875,301.1436462402344,283.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085952959954,2.678253174792644e-08,0.0013085685204714,-0.0689416751265525,0.0,0.0,0.0,-0.0187472887337207,60.0,29.44007110595703,0.0,-1.1675350464201985e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,0.0001104209004552,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0001162789849331,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,8.588354830862954e-05,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010314941406,0.0,0.0,0.0001162786211352,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.907958984375,0.0,0.0,0.0005515695665962,284.83740234375,294.1499938964844,301.0486145019531,295.04412841796875,300.29345703125,301.1078796386719,283.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013073849258944,2.6654960905148083e-08,0.0013073582667857,-0.068609818816185,0.0,0.0,0.0,-0.0186834409832954,60.0,29.19753646850586,0.0,-1.1653759202090441e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001102890673791,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0001161401523859,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,8.578100823797286e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8967590332031,0.0,0.0,0.000116139788588,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9036560058594,0.0,0.0,0.0005509110633283,284.83135986328125,294.1499938964844,301.01318359375,295.03912353515625,300.3020324707031,301.0723876953125,283.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013058232143521,2.6490367233122925e-08,0.0013057966716587,-0.0681816264986991,0.0,0.0,0.0,-0.0186010655015707,60.0,28.95685768127441,0.0,-1.1625930795844397e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0001101284797186,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88702392578125,0.0,0.0,0.000115971051855,299.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,8.565610187361017e-05,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,0.0001159706880571,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993225097656,0.0,0.0,0.0005501089617609,284.82537841796875,294.1499938964844,300.97802734375,295.03424072265625,300.31005859375,301.0371398925781,283.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039211044088,2.6289916021937653e-08,0.001303894794546,-0.0676600858569145,0.0,0.0,0.0,-0.0185007397085428,60.0,28.71747589111328,0.0,-1.1592083382083729e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88916015625,0.0,0.0,0.0001099434084608,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0001157761507784,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8757019042969,0.0,0.0,8.551214705221355e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88824462890625,0.0,0.0,0.0001157757942564,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,0.0005491845076903,284.8194274902344,294.1499938964844,300.9432373046875,295.0294494628906,300.3175964355469,301.0022888183594,284.0015563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017290038987,2.6058907920401e-08,0.0013017029268667,-0.0670589879155159,0.0,0.0,0.0,-0.0183851234614849,60.0,28.47932815551757,0.0,-1.1553137113651249e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849182128906,0.0,0.0,0.0001097410640795,299.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001155630743596,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715515136719,0.0,0.0,8.535476808901876e-05,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8840026855469,0.0,0.0,0.0001155627178377,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0005481738480739,284.8135070800781,294.1499938964844,300.90887451171875,295.0248107910156,300.3246154785156,300.9678039550781,284.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012993324780836,2.5806368597613986e-08,0.0012993066338822,-0.0664017871022224,0.0,0.0,0.0,-0.0182587280869483,60.0,28.242938995361328,0.0,-1.151063528936902e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,0.0001095314073609,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001153422854258,299.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.867431640625,0.0,0.0,8.519169205101207e-05,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797912597656,0.0,0.0,0.0001153419361799,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.886474609375,0.0,0.0,0.0005471265758387,284.8076477050781,294.1499938964844,300.8749389648437,295.02032470703125,300.3311462402344,300.9337463378906,284.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012968491064384,2.554469524795877e-08,0.0012968236114829,-0.0657207146286964,0.0,0.0,0.0,-0.0181277599185705,60.0,28.00939178466797,0.0,-1.1466677563021221e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764953613281,0.0,0.0,0.0001093267419491,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001151267570094,299.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86334228515625,0.0,0.0,8.503250137437135e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756103515625,0.0,0.0,0.0001151264077634,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0005461043328978,284.8018493652344,294.1499938964844,300.841552734375,295.0160217285156,300.33721923828125,300.9001159667969,284.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012944248737767,2.5289258687166694e-08,0.0012943996116518,-0.0650557950139045,0.0,0.0,0.0,-0.0179999135434627,60.0,27.780229568481445,0.0,-1.1423849599623281e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,0.0001091409940272,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,0.0001149311574408,299.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8592529296875,0.0,0.0,8.488802995998412e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.0001149308154708,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,0.0005451765027828,284.79608154296875,294.1499938964844,300.8087158203125,295.0119323730469,300.34283447265625,300.8669738769531,284.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922246241942,2.5057428132413413e-08,0.0012921995949,-0.0644522532820701,0.0,0.0,0.0,-0.0178838819265365,60.0,27.55755043029785,0.0,-1.1385048281908896e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,0.0001089869547286,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.862060546875,0.0,0.0,0.0001147689399658,299.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551940917969,0.0,0.0,8.476821676595137e-05,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,0.0001147685979958,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87384033203125,0.0,0.0,0.0005444071139208,284.7903747558594,294.1499938964844,300.7764892578125,295.0080871582031,300.3479919433594,300.8343505859375,284.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903996976092,2.4865146386332533e-08,0.0012903747847303,-0.0639516115188598,0.0,0.0,0.0,-0.0177876446396112,60.0,27.343503952026367,0.0,-1.1352917539397825e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,0.0001088482531486,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0001146228751167,299.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,8.466032886644825e-05,298.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631591796875,0.0,0.0,0.0001146225404227,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8696594238281,0.0,0.0,0.0005437143263407,284.78472900390625,294.1499938964844,300.7449035644531,295.0044860839844,300.35272216796875,300.8022155761719,284.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012887566117569,2.4692006661553023e-08,0.0012887319317087,-0.06350077688694,0.0,0.0,0.0,-0.0177009887993335,60.0,27.13906478881836,0.0,-1.1324024029590873e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85992431640625,0.0,0.0,0.0001087113196263,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539123535156,0.0,0.0,0.0001144786729128,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471374511719,0.0,0.0,8.455382339889184e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,0.0001144783382187,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655090332031,0.0,0.0,0.0005430303281173,284.7791442871094,294.1499938964844,300.7140808105469,295.0011291503906,300.3570251464844,300.7706604003906,284.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012871343642473,2.4521069619254376e-08,0.0012871098006144,-0.0630556344985961,0.0,0.0,0.0,-0.0176154356449842,60.0,26.94281959533692,0.0,-1.1295534108057836e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,0.0001085769690689,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8498840332031,0.0,0.0,0.0001143371991929,299.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,8.444932609563693e-05,298.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85498046875,0.0,0.0,0.0001143368644989,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,0.0005423593102023,284.7735900878906,294.1499938964844,300.6839904785156,294.99810791015625,300.3609313964844,300.7397766113281,284.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855428503826,2.4353361993689773e-08,0.001285518403165,-0.0626188740134239,0.0,0.0,0.0,-0.0175314992666244,60.0,26.753135681152344,0.0,-1.126761759451256e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,0.000108445470687,299.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0001141987231676,299.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,8.434704068349674e-05,298.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,0.0001141983884735,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8572998046875,0.0,0.0,0.0005417024949565,284.76812744140625,294.1499938964844,300.6547546386719,294.99542236328125,300.36444091796875,300.7095642089844,284.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839849805459,2.418921241087446e-08,0.0012839607661589,-0.0621913410723209,0.0,0.0,0.0,-0.0174493417143821,60.0,26.572383880615234,0.0,-1.1240327069117485e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477783203125,0.0,0.0,0.0001083170718629,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,0.0001140634994953,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83526611328125,0.0,0.0,8.424717088928446e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,0.0001140631720772,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,0.0005410611047409,284.7626953125,294.1499938964844,300.6263732910156,294.9930725097656,300.3675842285156,300.6801452636719,284.2455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824638979509,2.4028924627828025e-08,0.0012824397999793,-0.0617738328874111,0.0,0.0,0.0,-0.0173691175878047,60.0,26.423168182373047,0.0,-1.1213709427693177e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001081919981515,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0001139317973866,299.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,8.414989133598283e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84295654296875,0.0,0.0,0.0001139314699685,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492126464844,0.0,0.0,0.000540436420124,284.7573547363281,294.1499938964844,300.59893798828125,294.9910888671875,300.370361328125,300.6514892578125,284.2672424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809821637347,2.3872795296142613e-08,0.0012809582985937,-0.0613671317696571,0.0,0.0,0.0,-0.0172909758985042,60.0,26.28127670288086,0.0,-1.11878136976884e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001080705042113,299.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0001138038496719,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,8.405539119848981e-05,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8389892578125,0.0,0.0,0.0001138035295298,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,0.0005398295470513,284.7520751953125,294.1499938964844,300.5724792480469,294.989501953125,300.3728332519531,300.62371826171875,284.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795428046956,2.3721129949194626e-08,0.00127951905597,-0.0609720237553119,0.0,0.0,0.0,-0.0172150675207376,60.0,26.145038604736328,0.0,-1.116268606438098e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359069824219,0.0,0.0,0.0001079528083209,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83013916015625,0.0,0.0,0.0001136799110099,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236694335937,0.0,0.0,8.396384509978816e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350830078125,0.0,0.0,0.0001136795908678,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,0.0005392417078837,284.746826171875,294.1499938964844,300.5470275878906,294.98834228515625,300.3749389648437,300.59686279296875,284.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012781484983861,2.3574202145937303e-08,0.0012781248660758,-0.0605892352759838,0.0,0.0,0.0,-0.017141530290246,60.0,26.01397705078125,0.0,-1.1138371291963268e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83203125,0.0,0.0,0.000107839157863,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262939453125,0.0,0.0,0.0001135602215072,299.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,8.387544221477583e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.000113559908641,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,0.0005386740085668,284.74169921875,294.1499938964844,300.5226745605469,294.9876403808594,300.37677001953125,300.5709533691406,284.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768019223585,2.343231741974705e-08,0.0012767785228788,-0.0602195560932159,0.0,0.0,0.0,-0.0170705188065767,60.0,25.88752555847168,0.0,-1.111491556571309e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8281555175781,0.0,0.0,0.0001077295382856,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0001134447884396,299.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,8.379018254345283e-05,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,0.0001134444755734,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0005381265073083,284.7366027832031,294.1499938964844,300.4994506835937,294.9873962402344,300.3782653808594,300.5460510253906,284.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755033094435,2.3295473994267013e-08,0.0012754800263792,-0.0598629936575889,0.0,0.0,0.0,-0.0170020274817943,60.0,25.76576042175293,0.0,-1.109231675400224e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
