time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956320,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243408203125,0.0,0.0,0.0001076236658263,299.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186950683594,0.0,0.0,0.0001133332916651,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,8.370782597921789e-05,298.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235168457031,0.0,0.0,0.000113332978799,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.0005375976325012,284.7315673828125,294.1499938964844,300.4774169921875,294.9876708984375,300.3795166015625,300.5221862792969,284.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742488179355,2.31632935054904e-08,0.0012742256512865,-0.0595185570418834,0.0,0.0,0.0,-0.0169358719140291,60.0,25.648481369018555,0.0,-1.1070510197441764e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0001075215041055,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81494140625,0.0,0.0,0.0001132257093559,299.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80865478515625,0.0,0.0,8.362836524611339e-05,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197326660156,0.0,0.0,0.0001132253964897,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82574462890625,0.0,0.0,0.0005370873841457,284.72662353515625,294.1499938964844,300.45660400390625,294.98846435546875,300.3805236816406,300.4994506835937,284.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730384478345,2.3035751084421463e-08,0.0012730153976008,-0.0591861866414547,0.0,0.0,0.0,-0.0168720372021198,60.0,25.535791397094727,0.0,-1.10494887906043e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.0001074233005056,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,0.0001131222961703,299.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,8.355198224307969e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81597900390625,0.0,0.0,0.0001131219905801,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82196044921875,0.0,0.0,0.0005365968681871,284.72174072265625,294.1499938964844,300.4371032714844,294.98980712890625,300.3812561035156,300.4778747558594,284.4072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718748766928,2.2913148711722897e-08,0.0012718520592898,-0.0588666722178459,0.0,0.0,0.0,-0.0168106742203235,60.0,25.42753028869629,0.0,-1.1029300850395884e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,0.0001073293897206,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.0,0.0,0.0001130234013544,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,8.34789389045909e-05,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122863769531,0.0,0.0,0.0001130230957642,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0005361278308555,284.7169494628906,294.1499938964844,300.4189147949219,294.9917297363281,300.3817749023437,300.45751953125,284.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707622954621,2.2795903831251962e-08,0.0012707394780591,-0.0585611015558242,0.0,0.0,0.0,-0.0167519934475421,60.0,25.3238525390625,0.0,-1.1010011746748205e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,0.0001072403538273,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0001129296360886,299.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,8.340967906406149e-05,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8086242675781,0.0,0.0,0.0001129293377744,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,0.0005356831243261,284.71221923828125,294.1499938964844,300.40216064453125,294.9942321777344,300.3821105957031,300.4384155273437,284.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697072234004,2.2684735867528616e-08,0.0012696845224127,-0.0582713559269905,0.0,0.0,0.0,-0.0166963543742895,60.0,25.224740982055664,0.0,-1.0991738719212665e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0001071567457984,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,0.0001128415897255,299.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,8.334464655490592e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001128412914113,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108215332031,0.0,0.0,0.0005352654843591,284.7075500488281,294.1499938964844,300.3868103027344,294.99737548828125,300.3822326660156,300.4206237792969,284.46173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687165290117,2.2580337599720224e-08,0.0012686939444392,-0.0579992420971393,0.0,0.0,0.0,-0.0166441034525632,60.0,25.13027000427246,0.0,-1.09745919019133e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,0.0001070792568498,299.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0001127599898609,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,8.328437252203003e-05,298.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013916015625,0.0,0.0,0.0001127596915466,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0005348784616217,284.7029724121094,294.1499938964844,300.3729858398437,295.00115966796875,300.3822326660156,300.4042053222656,284.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677982449531,2.248358121903493e-08,0.001267775776796,-0.0577470324933528,0.0,0.0,0.0,-0.0165956765413284,60.0,25.040483474731445,0.0,-1.0958712692854533e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986145019531,0.0,0.0,0.0001070081925718,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7932434082031,0.0,0.0,0.0001126851493609,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,8.322909707203507e-05,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0001126848583226,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0005345235113054,284.6984558105469,294.1499938964844,300.3606872558594,295.0056457519531,300.3820495605469,300.3891906738281,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669559800997,2.2394832654981656e-08,0.0012669336283579,-0.0575156919658184,0.0,0.0,0.0,-0.0165512599050998,60.0,24.9555721282959,0.0,-1.0944157935455225e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0001069441568688,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,0.0001126177157857,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,8.317928586620837e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943420410156,0.0,0.0,0.0001126174247474,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0005342036602087,284.6940002441406,294.1499938964844,300.3500061035156,295.01080322265625,300.3817443847656,300.37554931640625,284.51336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661970686167,2.2314857517358178e-08,0.0012661747168749,-0.0573072098195552,0.0,0.0,0.0,-0.0165112316608428,60.0,24.875408172607425,0.0,-1.0931050553608657e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,0.0001068870988092,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7863464355469,0.0,0.0,0.0001125576309277,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,8.313490980071947e-05,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0001125573398894,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0005339187337085,284.68963623046875,294.1499938964844,300.3402099609375,295.016357421875,300.3813171386719,300.3634338378906,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655206955969,2.224359185731828e-08,0.0012654984602704,-0.0571214258670806,0.0,0.0,0.0,-0.0164755620062351,60.0,24.80032539367676,0.0,-1.0919377047002857e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,0.0001068352212314,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.000112502995762,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77703857421875,0.0,0.0,8.30945500638336e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,0.0001125027047237,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930603027344,0.0,0.0,0.0005336595932021,284.6853332519531,294.1499938964844,300.33056640625,295.0219421386719,300.3807983398437,300.3521423339844,284.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649056734517,2.2178776148962253e-08,0.0012648834381252,-0.056952454149723,0.0,0.0,0.0,-0.0164431240409612,60.0,24.72902107238769,0.0,-1.0908766512329748e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,0.0001067887133103,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,0.0001124540140153,299.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7737121582031,0.0,0.0,8.305837400257587e-05,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.000112453730253,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7896423339844,0.0,0.0,0.0005334272864274,284.6811218261719,294.1499938964844,300.321044921875,295.02752685546875,300.38018798828125,300.3416748046875,284.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643542140722,2.212066796403178e-08,0.001264332095161,-0.0568009614944458,0.0,0.0,0.0,-0.0164140406996011,60.0,24.6615047454834,0.0,-1.089925802943981e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,0.0001067472985596,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,0.0001124104019254,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704467773437,0.0,0.0,8.302616333821788e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.000112410118163,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,0.0005332204746082,284.677001953125,294.1499938964844,300.3116760253906,295.0331115722656,300.3794860839844,300.3316345214844,284.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638631742447,2.206891736022953e-08,0.0012638410553336,-0.0566660426557064,0.0,0.0,0.0,-0.0163881406188011,60.0,24.596954345703125,0.0,-1.0890793333828697e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,0.0001067108460119,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77301025390625,0.0,0.0,0.000112372013973,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,8.299780893139541e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77740478515625,0.0,0.0,0.0001123717374866,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829284667969,0.0,0.0,0.0005330384010449,284.6729431152344,294.1499938964844,300.3024597167969,295.0386962890625,300.378662109375,300.3218994140625,284.59375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634308077394,2.202335558365576e-08,0.0012634088052436,-0.056547250598669,0.0,0.0,0.0,-0.016365336254239,60.0,24.535419464111328,0.0,-1.0883344003786989e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,0.000106679079181,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,0.0001123385591199,299.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640380859375,0.0,0.0,8.297309977933764e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001123382826335,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796325683594,0.0,0.0,0.0005328797851689,284.6689453125,294.1499938964844,300.2933654785156,295.0443115234375,300.37774658203125,300.3124084472656,284.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630539713427,2.1983636244726767e-08,0.0012630319688469,-0.0564436987042427,0.0,0.0,0.0,-0.0163454581052064,60.0,24.476638793945312,0.0,-1.0876852485353085e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001066517506842,299.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,0.0001123097754316,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7608947753906,0.0,0.0,8.295183215523139e-05,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0001123094989452,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.000532743288204,284.6650390625,294.1499938964844,300.28436279296875,295.0498962402344,300.3767395019531,300.3031005859375,284.6241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627295218408,2.194944848099567e-08,0.0012627076357603,-0.0563545599579811,0.0,0.0,0.0,-0.0163283459842205,60.0,24.420488357543945,0.0,-1.0871266908907273e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,0.0001066285549313,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0001122853427659,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,8.293378778034821e-05,298.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0001122850735555,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731628417969,0.0,0.0,0.0005326273967511,284.66119384765625,294.1499938964844,300.2755126953125,295.05548095703125,300.37567138671875,300.2939453125,284.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624541996046,2.1920422810239883e-08,0.0012624323135241,-0.0562788806855678,0.0,0.0,0.0,-0.0163138192147016,60.0,24.36675262451172,0.0,-1.0866526167774285e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,0.0001066092372639,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7603454589844,0.0,0.0,0.0001122649991884,299.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,8.291876292787492e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.000112264729978,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,0.000532530946657,284.6574401855469,294.1499938964844,300.2667541503906,295.06103515625,300.3744812011719,300.28497314453125,284.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622247450053,2.18962359355146e-08,0.0012622028589248,-0.0562158189713954,0.0,0.0,0.0,-0.0163017138838768,60.0,24.315523147583008,0.0,-1.0862576971248929e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0001065934557118,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0001122483809012,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,8.290648111142218e-05,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001122481116908,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,0.0005324521334841,284.6537475585937,294.1499938964844,300.25811767578125,295.0665588378906,300.37322998046875,300.2760925292969,284.6679992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620370835065,2.1876459754821563e-08,0.0012620153138414,-0.0561642572283744,0.0,0.0,0.0,-0.0162918176501989,60.0,24.26645851135254,0.0,-1.0859348975600369e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0001065809192368,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,0.0001122351750382,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,8.289673132821918e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001122349058277,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0005323895602487,284.650146484375,294.1499938964844,300.24957275390625,295.07208251953125,300.37188720703125,300.267333984375,284.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618879554793,2.1860735444079186e-08,0.0012618661858141,-0.0561232566833496,0.0,0.0,0.0,-0.0162839479744434,60.0,24.21964454650879,0.0,-1.085678320578154e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562255859375,0.0,0.0,0.0001065713149728,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,0.0001122250614571,299.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.745849609375,0.0,0.0,8.288925891974941e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0001122247922467,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,0.0005323416553437,284.6466369628906,294.1499938964844,300.2411499023437,295.0775756835937,300.3704528808594,300.2586975097656,284.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617736356332,2.1848668652069136e-08,0.0012617517495527,-0.0560917928814888,0.0,0.0,0.0,-0.0162779092788696,60.0,24.174755096435547,0.0,-1.085481429186075e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7532958984375,0.0,0.0,0.0001065643737092,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,0.0001122177491197,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7429504394531,0.0,0.0,8.288385288324207e-05,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525939941406,0.0,0.0,0.0001122174871852,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7577819824219,0.0,0.0,0.0005323069635778,284.6431884765625,294.1499938964844,300.2327880859375,295.0830078125,300.36895751953125,300.2501525878906,284.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616907479241,2.183992364734877e-08,0.0012616688618436,-0.0560689903795719,0.0,0.0,0.0,-0.0162735320627689,60.0,24.13187789916992,0.0,-1.085338823259008e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,0.00010655978258,299.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0001122129106079,299.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,8.28802803880535e-05,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0001122126486734,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,0.0005322840879671,284.63983154296875,294.1499938964844,300.2245178222656,295.0884094238281,300.3674011230469,300.24169921875,284.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616355670616,2.1834107855056573e-08,0.0012616137973964,-0.0560538247227668,0.0,0.0,0.0,-0.0162706226110458,60.0,24.090686798095703,0.0,-1.085244107912331e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0001065573087544,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.000112210305815,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373352050781,0.0,0.0,8.287835225928575e-05,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0001122100438806,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.000532271747943,284.63653564453125,294.1499938964844,300.2163391113281,295.09375,300.36572265625,300.2333374023437,284.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616056483238,2.1830937058098243e-08,0.0012615837622433,-0.0560455620288848,0.0,0.0,0.0,-0.0162690356373786,60.0,24.05128288269043,0.0,-1.0851925935639885e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,0.000106556683022,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,0.0001122096437029,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345886230469,0.0,0.0,8.28778647701256e-05,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440185546875,0.0,0.0,0.0001122093890444,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491149902344,0.0,0.0,0.0005322686629369,284.6333312988281,294.1499938964844,300.208251953125,295.0990600585937,300.364013671875,300.2250671386719,284.7502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615974992513,2.183007197231745e-08,0.0012615757295861,-0.056043304502964,0.0,0.0,0.0,-0.016268603503704,60.0,24.013442993164062,0.0,-1.0851786669263674e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,0.0001065576943801,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372131347656,0.0,0.0,0.0001122107059927,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,8.287865057354793e-05,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0001122104513342,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0005322737270034,284.63018798828125,294.1499938964844,300.2002258300781,295.1042785644531,300.3622131347656,300.2168884277344,284.76336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616087915375,2.1831249696901978e-08,0.0012615870218724,-0.0560463704168796,0.0,0.0,0.0,-0.0162691920995712,60.0,23.977066040039062,0.0,-1.0851980647430537e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392272949219,0.0,0.0,0.0001065601391019,299.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001122132816817,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,8.288054959848523e-05,298.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,0.0001122130270232,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,0.0005322860088199,284.62713623046875,294.1499938964844,300.1922607421875,295.1094665527344,300.3603515625,300.208740234375,284.7763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616370804607,2.1834216212823776e-08,0.0012616153107956,-0.0560541078448295,0.0,0.0,0.0,-0.0162706784904003,60.0,23.941957473754883,0.0,-1.0852467369204533e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0001065638716681,299.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0001122172106988,299.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,8.288344542961568e-05,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0001122169560403,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,0.000532304693479,284.6241455078125,294.1499938964844,300.1843566894531,295.11456298828125,300.3584289550781,300.2007141113281,284.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616806197911,2.183879033168523e-08,0.0012616587337106,-0.0560660324990749,0.0,0.0,0.0,-0.0162729676812887,60.0,23.90823745727539,0.0,-1.0853216281248025e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,0.0001065687320078,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,0.000112222325697,299.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7240905761719,0.0,0.0,8.288722165161744e-05,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0001122220710385,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,0.0005323289660736,284.6212463378906,294.1499938964844,300.1764831542969,295.1195678710937,300.3564147949219,300.1927185058594,284.8016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617374304682,2.1844769548806653e-08,0.001261715660803,-0.056081622838974,0.0,0.0,0.0,-0.0162759609520435,60.0,23.875606536865234,0.0,-1.0854194698595165e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001065746255335,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72674560546875,0.0,0.0,0.0001122285320889,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7215881347656,0.0,0.0,8.289180550491437e-05,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,0.0001122282774304,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,0.0005323584191501,284.6184387207031,294.1499938964844,300.168701171875,295.12451171875,300.3543701171875,300.184814453125,284.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618065811693,2.185203840099348e-08,0.0012617846950888,-0.0561005771160125,0.0,0.0,0.0,-0.0162796005606651,60.0,23.844188690185547,0.0,-1.0855384147134829e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,0.0001065814649336,299.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,0.000112235728011,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191162109375,0.0,0.0,8.289711695397273e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,0.0001122354733524,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.000532392587047,284.6156921386719,294.1499938964844,300.16094970703125,295.12939453125,300.35223388671875,300.17694091796875,284.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618869077414,2.1860483201407988e-08,0.0012618650216609,-0.0561225973069667,0.0,0.0,0.0,-0.0162838269025087,60.0,23.8137149810791,0.0,-1.0856765442213145e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.726318359375,0.0,0.0,0.0001065891920006,299.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0001122438625316,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7167053222656,0.0,0.0,8.290312689496204e-05,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,0.000112243615149,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,0.0005324312369339,284.613037109375,294.1499938964844,300.1532287597656,295.1341552734375,300.3500366210937,300.16912841796875,284.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619777116924,2.1870043553917643e-08,0.0012619558256119,-0.056147526949644,0.0,0.0,0.0,-0.0162886139005422,60.0,23.78430938720703,0.0,-1.085832863623182e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,0.0001065977849066,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193908691406,0.0,0.0,0.0001122529065469,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71435546875,0.0,0.0,8.290980622405186e-05,298.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,0.0001122526664403,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,0.0005324741941876,284.6104431152344,294.1499938964844,300.14556884765625,295.1388244628906,300.3477783203125,300.1613464355469,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620787601917,2.1880682155028808e-08,0.0012620568741112,-0.0561752580106258,0.0,0.0,0.0,-0.0162939373403787,60.0,23.75572204589844,0.0,-1.0860068044848958e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72149658203125,0.0,0.0,0.0001066072145476,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,0.000112262838229,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,8.291714038932696e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208557128906,0.0,0.0,0.0001122625981224,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.000532521342393,284.6079406738281,294.1499938964844,300.137939453125,295.14337158203125,300.345458984375,300.15362548828125,284.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621898204088,2.1892368806675225e-08,0.0012621679343283,-0.0562057346105575,0.0,0.0,0.0,-0.0162997879087924,60.0,23.728084564208984,0.0,-1.0861979404808153e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0001066173936123,299.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,0.0001122735557146,299.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7097473144531,0.0,0.0,8.292504935525358e-05,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185363769531,0.0,0.0,0.000112273308332,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,0.0005325722158886,284.6054992675781,294.1499938964844,300.1303100585937,295.1478271484375,300.34307861328125,300.1459350585937,284.8744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623096117749,2.1904980940234964e-08,0.0012622877256944,-0.0562386140227317,0.0,0.0,0.0,-0.0163061004132032,60.0,23.70124244689941,0.0,-1.0864041399827329e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7168884277344,0.0,0.0,0.0001066281693056,299.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0001122848989325,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7075500488281,0.0,0.0,8.293343125842512e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162475585937,0.0,0.0,0.0001122846588259,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.720947265625,0.0,0.0,0.0005326260579749,284.6031494140625,294.1499938964844,300.1227111816406,295.15216064453125,300.3406677246094,300.1382751464844,284.8861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624365044757,2.1918340920024093e-08,0.0012624146183952,-0.0562734492123127,0.0,0.0,0.0,-0.0163127873092889,60.0,23.67513465881348,0.0,-1.0866226318739792e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146301269531,0.0,0.0,0.0001066393961082,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,0.0001122967223636,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,8.294216240756214e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140197753906,0.0,0.0,0.000112296482257,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186889648437,0.0,0.0,0.0005326821701601,284.60089111328125,294.1499938964844,300.1151428222656,295.1564025878906,300.3381652832031,300.1306457519531,284.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625688686966,2.193226933400183e-08,0.0012625469826161,-0.0563097670674324,0.0,0.0,0.0,-0.0163197610527277,60.0,23.649614334106445,0.0,-1.086850431875064e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.71246337890625,0.0,0.0,0.0001066542026819,299.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081298828125,0.0,0.0,0.0001123123074648,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7032470703125,0.0,0.0,8.295367297250777e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118225097656,0.0,0.0,0.0001123120746342,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,0.0005327561520971,284.59869384765625,294.1499938964844,300.1075744628906,295.1604919433594,300.3356018066406,300.1230163574219,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627434916794,2.1950663509073823e-08,0.0012627216055989,-0.0563577227294445,0.0,0.0,0.0,-0.0163289662450552,60.0,23.62508773803711,0.0,-1.087151204615111e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103271484375,0.0,0.0,0.0001066774129867,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059936523437,0.0,0.0,0.0001123367474065,299.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701171875,0.0,0.0,8.297172462334856e-05,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.0001123365145758,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142944335937,0.0,0.0,0.0005328721017576,284.5965881347656,294.1499938964844,300.1000061035156,295.1644592285156,300.3330078125,300.11541748046875,284.9204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263017533347,2.1979534636784592e-08,0.0012629956472665,-0.0564329996705055,0.0,0.0,0.0,-0.0163434166461229,60.0,23.6016788482666,0.0,-1.08762328920875e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
