time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958660,299.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,0.0001067163393599,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7039489746094,0.0,0.0,0.0001123777401517,299.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,8.300199988298118e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076110839844,0.0,0.0,0.000112377507321,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121887207031,0.0,0.0,0.0005330665735527,284.59454345703125,294.1499938964844,300.0924377441406,295.16827392578125,300.330322265625,300.1078186035156,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634777231141,2.2028016744002343e-08,0.0012634557206183,-0.0565594024956226,0.0,0.0,0.0,-0.0163676831871271,60.0,23.580196380615234,0.0,-1.0884161127933113e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7061767578125,0.0,0.0,0.0001067631164914,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7019348144531,0.0,0.0,0.0001124269911088,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,8.303837239509448e-05,298.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70556640625,0.0,0.0,0.0001124267582781,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.0005333002773113,284.59259033203125,294.1499938964844,300.0848693847656,295.1719665527344,300.3276062011719,300.1002197265625,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012640309287235,2.2086288353762032e-08,0.0012640088098123,-0.0567113235592842,0.0,0.0,0.0,-0.0163968484848737,60.0,23.560752868652344,0.0,-1.089369376927607e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0001068141937139,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.0001124807822634,299.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,8.307810639962554e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,0.0001124805494328,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0005335554596967,284.5906982421875,294.1499938964844,300.0772705078125,295.1755065917969,300.3248291015625,300.09259033203125,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646351242437,2.214993166660406e-08,0.0012646128889173,-0.0568772479891777,0.0,0.0,0.0,-0.0164287015795707,60.0,23.54349136352539,0.0,-1.0904110325782312e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022399902344,0.0,0.0,0.0001068655183189,299.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69805908203125,0.0,0.0,0.0001125348280766,299.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,8.311802230309695e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,0.0001125345952459,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70611572265625,0.0,0.0,0.0005338118644431,284.5888977050781,294.1499938964844,300.0697021484375,295.17889404296875,300.3219909667969,300.0849914550781,284.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652421137318,2.221387696010879e-08,0.0012652198784053,-0.0570439547300338,0.0,0.0,0.0,-0.01646070741117,60.0,23.527158737182617,0.0,-1.0914580883536473e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003479003906,0.0,0.0,0.0001069146528607,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0001125865601352,299.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,8.315622835652903e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.0001125863345805,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0005340572679415,284.587158203125,294.1499938964844,300.06207275390625,295.18212890625,300.3191223144531,300.0773620605469,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658232590183,2.2275084887724013e-08,0.0012658009072765,-0.0572035238146781,0.0,0.0,0.0,-0.0164913441985845,60.0,23.511564254760746,0.0,-1.092460806262352e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,0.0001069579593604,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0001126321658375,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897277832031,0.0,0.0,8.318990876432508e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6979064941406,0.0,0.0,0.0001126319402828,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0005342736258171,284.58551025390625,294.1499938964844,300.054443359375,295.1851806640625,300.316162109375,300.0697021484375,284.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266335370019,2.2329031068579752e-08,0.0012663130182772,-0.0573441572487354,0.0,0.0,0.0,-0.0165183451026678,60.0,23.49588203430176,0.0,-1.0933450056427318e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966857910156,0.0,0.0,0.0001069951613317,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,0.0001126713395933,299.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,8.321884524775669e-05,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69610595703125,0.0,0.0,0.0001126711140386,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70050048828125,0.0,0.0,0.0005344594828784,284.5839233398437,294.1499938964844,300.0467529296875,295.1880798339844,300.31317138671875,300.0620422363281,284.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667753035202,2.2375365560378668e-08,0.0012667528353631,-0.0574649423360824,0.0,0.0,0.0,-0.0165415350347757,60.0,23.47981071472168,0.0,-1.0941047179358065e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,0.0001070238140528,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0001127015057136,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863098144531,0.0,0.0,8.324112422997132e-05,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,0.0001127012874349,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0005346026155166,284.5824279785156,294.1499938964844,300.0390625,295.1908264160156,300.31011962890625,300.0543518066406,285.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671139556914,2.241103125300016e-08,0.0012670916039496,-0.0575579144060611,0.0,0.0,0.0,-0.0165593884885311,60.0,23.462764739990234,0.0,-1.0946897077701578e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6932373046875,0.0,0.0,0.0001070421858457,299.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.689208984375,0.0,0.0,0.0001127208524849,299.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,8.325541421072558e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6926574707031,0.0,0.0,0.0001127206342061,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6969909667969,0.0,0.0,0.0005346944089978,284.5810241699219,294.1499938964844,300.03131103515625,295.193359375,300.3070068359375,300.046630859375,285.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673309538513,2.243387520195484e-08,0.0012673084856942,-0.0576174594461917,0.0,0.0,0.0,-0.016570821404457,60.0,23.44420051574707,0.0,-1.0950645190632713e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69158935546875,0.0,0.0,0.0001070532671292,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,0.0001127325231209,299.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830749511719,0.0,0.0,8.326402894454077e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001127323048422,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953125,0.0,0.0,0.000534749822691,284.57965087890625,294.1499938964844,300.02349853515625,295.1957092285156,300.3038635253906,300.03887939453125,285.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674615718424,2.244762775660547e-08,0.0012674391036853,-0.0576533079147338,0.0,0.0,0.0,-0.0165777057409286,60.0,23.42454719543457,0.0,-1.0952902584904225e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69000244140625,0.0,0.0,0.0001070533980964,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,0.0001127326613641,299.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815490722656,0.0,0.0,8.326413080794737e-05,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894226074219,0.0,0.0,0.0001127324430854,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6936950683594,0.0,0.0,0.000534750521183,284.5783996582031,294.1499938964844,300.0156555175781,295.1978759765625,300.3006286621094,300.0310974121094,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674626195803,2.2447720127161133e-08,0.0012674401514232,-0.0576535537838935,0.0,0.0,0.0,-0.0165777523070573,60.0,23.40314674377441,0.0,-1.0952919637929881e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,0.0001070462021743,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,0.0001127250798163,299.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,8.325852832058445e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0001127248615375,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921081542969,0.0,0.0,0.0005347145488485,284.5771789550781,294.1499938964844,300.0077514648437,295.1998596191406,300.29736328125,300.0232849121094,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673769379034,2.243866958906437e-08,0.0012673544697463,-0.0576299615204334,0.0,0.0,0.0,-0.0165732242166996,60.0,23.380395889282227,0.0,-1.095143673524035e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,0.0001070295111276,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6830444335937,0.0,0.0,0.0001127075011027,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,8.324554801220074e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,0.0001127072828239,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0005346312536858,284.5760803222656,294.1499938964844,299.9997863769531,295.2016296386719,300.2940368652344,300.01544189453125,285.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671787990257,2.2417781408989867e-08,0.0012671563308686,-0.0575755089521408,0.0,0.0,0.0,-0.0165627691894769,60.0,23.355756759643555,0.0,-1.0948011919253989e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.0001070069993147,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6816101074219,0.0,0.0,0.0001126837960327,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,8.32280347822234e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,0.00011268358503,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,0.0005345187964849,284.5750427246094,294.1499938964844,299.99176025390625,295.20318603515625,300.2906799316406,300.00750732421875,285.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669117422774,2.238963325851273e-08,0.0012668892741203,-0.057502131909132,0.0,0.0,0.0,-0.0165486820042133,60.0,23.3298568725586,0.0,-1.094339765472796e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0001069778518285,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0001126530987676,299.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,8.320535562234e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.0001126528877648,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,0.0005343732191249,284.5740661621094,294.1499938964844,299.983642578125,295.2045288085937,300.2872619628906,299.9995422363281,285.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665661051869,2.2353200179736632e-08,0.0012665437534451,-0.057407159358263,0.0,0.0,0.0,-0.0165304485708475,60.0,23.30242729187012,0.0,-1.0937426253576633e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827697753906,0.0,0.0,0.0001069438221747,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6789245605469,0.0,0.0,0.0001126172574004,299.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,8.31788856885396e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,0.0001126170463976,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68634033203125,0.0,0.0,0.0005342032527551,284.5731811523437,294.1499938964844,299.9754638671875,295.2056579589844,300.2837829589844,299.99151611328125,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661626096814,2.2310679526071908e-08,0.0012661402579396,-0.0572963096201419,0.0,0.0,0.0,-0.0165091659873724,60.0,23.27373504638672,0.0,-1.0930458671509768e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,0.0001069057980203,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776428222656,0.0,0.0,0.0001125772178056,299.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733703613281,0.0,0.0,8.314931619679555e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,0.0001125770068028,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849975585937,0.0,0.0,0.0005340133793652,284.5723571777344,294.1499938964844,299.9672241210937,295.20654296875,300.2802429199219,299.9834289550781,285.099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657119659706,2.2263183296900024e-08,0.0012656896142289,-0.0571724958717823,0.0,0.0,0.0,-0.0164853949099779,60.0,23.243885040283203,0.0,-1.0922678228553197e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,0.0001068650381057,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0001125342896557,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,8.311760757351294e-05,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796569824219,0.0,0.0,0.0001125340859289,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,0.0005338097689673,284.57159423828125,294.1499938964844,299.9588623046875,295.20721435546875,300.27667236328125,299.97528076171875,285.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652287259697,2.221226935716913e-08,0.0012652064906433,-0.0570397637784481,0.0,0.0,0.0,-0.0164599139243364,60.0,23.21316337585449,0.0,-1.0914340720091786e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,0.0001068219498847,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.000112488916784,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,8.30840872367844e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.678466796875,0.0,0.0,0.0001124887057812,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,0.0005335945752449,284.5709228515625,294.1499938964844,299.9504089355469,295.2076721191406,300.2730407714844,299.967041015625,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647180119529,2.2158454626719504e-08,0.0012646958930417,-0.056899469345808,0.0,0.0,0.0,-0.0164329782128334,60.0,23.181434631347656,0.0,-1.0905531411253833e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,0.0001067777338903,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67413330078125,0.0,0.0,0.0001124423506553,299.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,8.304969378514215e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,0.0001124421469285,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,0.0005333736771717,284.5703125,294.1499938964844,299.94189453125,295.2078552246094,300.26934814453125,299.9587097167969,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641940265893,2.21032294689394e-08,0.0012641719076782,-0.056755494326353,0.0,0.0,0.0,-0.0164053384214639,60.0,23.14912223815918,0.0,-1.0896495439283173e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,0.000106732644781,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,0.0001123948677559,299.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,8.301462366944179e-05,298.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0001123946640291,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,0.0005331485299393,284.5697937011719,294.1499938964844,299.9332275390625,295.20782470703125,300.2655944824219,299.9502868652344,285.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636596802622,2.2046924286200923e-08,0.001263637561351,-0.0566086955368518,0.0,0.0,0.0,-0.0163771584630012,60.0,23.116100311279297,0.0,-1.0887286094884985e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757507324219,0.0,0.0,0.0001066872064257,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,0.0001123470137827,299.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,8.297927706735209e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752014160156,0.0,0.0,0.0001123468173318,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,0.0005329215200617,284.5693054199219,294.1499938964844,299.92449951171875,295.20751953125,300.2618103027344,299.9417724609375,285.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631211429834,2.19901750142526e-08,0.0012630991404876,-0.0564607419073581,0.0,0.0,0.0,-0.0163487549871206,60.0,23.08263397216797,0.0,-1.087800782784143e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001066415788955,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67108154296875,0.0,0.0,0.0001122989706345,299.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,8.294379222206771e-05,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,0.0001122987669077,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,0.0005326936952769,284.5689392089844,294.1499938964844,299.9156188964844,295.2069396972656,300.2579650878906,299.93316650390625,285.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625803938135,2.1933200144985683e-08,0.001262558507733,-0.0563121922314167,0.0,0.0,0.0,-0.016320239752531,60.0,23.048694610595703,0.0,-1.0868696875832029e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737976074219,0.0,0.0,0.0001065959295374,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,0.0001122508983826,299.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,8.29082855489105e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6732482910156,0.0,0.0,0.0001122507019317,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,0.0005324656958691,284.568603515625,294.1499938964844,299.9066467285156,295.20611572265625,300.2540588378906,299.9244384765625,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262039411813,2.1876195077652483e-08,0.0012620175257325,-0.0561635605990886,0.0,0.0,0.0,-0.0162917096167802,60.0,23.01432991027832,0.0,-1.0859385213279893e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6728820800781,0.0,0.0,0.0001065503238351,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001122028697864,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,8.287281525554135e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,0.0001122026733355,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,0.0005322378710843,284.568359375,294.1499938964844,299.8975524902344,295.2050476074219,300.2500915527344,299.9156188964844,285.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614990118891,2.181924330102447e-08,0.0012614771258085,-0.0560150630772113,0.0,0.0,0.0,-0.0162632055580616,60.0,22.9795150756836,0.0,-1.0850085629954265e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67205810546875,0.0,0.0,0.0001065048199961,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66845703125,0.0,0.0,0.0001121549503295,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,8.283741772174835e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715393066406,0.0,0.0,0.0001121547538787,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,0.0005320106283761,284.5682067871094,294.1499938964844,299.8883056640625,295.20367431640625,300.2460632324219,299.9066772460937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260959659703,2.1762417645732057e-08,0.0012609378900378,-0.0558668933808803,0.0,0.0,0.0,-0.0162347648292779,60.0,22.94430160522461,0.0,-1.084081091562439e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,0.0001064594689523,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,0.0001121071909437,299.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,8.280214387923479e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,0.0001121069944929,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745300292969,0.0,0.0,0.0005317840841598,284.5680847167969,294.1499938964844,299.8789367675781,295.2020263671875,300.2419738769531,299.8975830078125,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604221701622,2.1705782060621466e-08,0.0012604005169123,-0.0557192116975784,0.0,0.0,0.0,-0.0162064172327518,60.0,22.90865898132324,0.0,-1.0831571017888565e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6705017089844,0.0,0.0,0.0001064142488758,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,0.0001120595770771,299.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,8.276697190012783e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66998291015625,0.0,0.0,0.0001120593806263,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6737670898437,0.0,0.0,0.0005315582384355,284.56805419921875,294.1499938964844,299.86944580078125,295.2001037597656,300.23785400390625,299.888427734375,285.2056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598863104358,2.1649317005767443e-08,0.0012598646571859,-0.0555719770491123,0.0,0.0,0.0,-0.0161781571805477,60.0,22.87258720397949,0.0,-1.0822363094575849e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,0.0001063691088347,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,0.0001120120359701,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,8.273185812868178e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692810058594,0.0,0.0,0.0001120118467952,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0005313328001648,284.5680847167969,294.1499938964844,299.8598022460937,295.1978759765625,300.233642578125,299.87908935546875,285.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259351382032,2.15929496505396e-08,0.0012593298451974,-0.0554249882698059,0.0,0.0,0.0,-0.0161499455571174,60.0,22.836021423339844,0.0,-1.0813175066459737e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66912841796875,0.0,0.0,0.0001063239906216,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0001119645239668,299.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,8.269675890915096e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0001119643347919,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,0.0005311074201017,284.56817626953125,294.1499938964844,299.8500061035156,295.1953430175781,300.2294006347656,299.86962890625,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588166864588,2.153660538795065e-08,0.0012587951496243,-0.0552780590951442,0.0,0.0,0.0,-0.0161217451095581,60.0,22.799001693725582,0.0,-1.0803994143770981e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,0.0001062799492501,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,0.000111918139737,299.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,8.266250370070338e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,0.0001119179505622,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,0.0005308874533511,284.5683288574219,294.1499938964844,299.8401184082031,295.1925964355469,300.2250671386719,299.86004638671875,285.233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582946801558,2.1481605827489147e-08,0.0012582732597365,-0.0551346316933631,0.0,0.0,0.0,-0.0160942170768976,60.0,22.76161003112793,0.0,-1.079503704204399e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,0.0001062379233189,299.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.0001118738800869,299.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,8.262981282314286e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.0001118736981879,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0005306774983182,284.56854248046875,294.1499938964844,299.8302001953125,295.189697265625,300.220703125,299.85040283203125,285.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257796655409,2.1429121588312228e-08,0.0012577752349898,-0.0549977608025074,0.0,0.0,0.0,-0.0160679500550031,60.0,22.72403335571289,0.0,-1.0786492055103737e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,0.000106198094727,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0001118319414672,299.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6601867675781,0.0,0.0,8.259883179562166e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669311523437,0.0,0.0,0.0001118317522923,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67059326171875,0.0,0.0,0.0005304786027409,284.56884765625,294.1499938964844,299.8202209472656,295.1866455078125,300.2162475585937,299.84063720703125,285.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257324591279,2.1379378267738506e-08,0.0012573031708598,-0.0548680387437343,0.0,0.0,0.0,-0.0160430539399385,60.0,22.68647003173828,0.0,-1.0778397552257957e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,0.0001061597577063,299.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0001117915744544,299.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,8.256901492131874e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0001117913852795,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,0.0005302870995365,284.5691833496094,294.1499938964844,299.81024169921875,295.1834411621094,300.2117614746094,299.830810546875,285.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568702222779,2.1331505450916666e-08,0.001256848918274,-0.0547431893646717,0.0,0.0,0.0,-0.0160190928727388,60.0,22.64897727966309,0.0,-1.077060929333129e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665344238281,0.0,0.0,0.0001061226357705,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,0.0001117524807341,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,8.254014392150566e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6660461425781,0.0,0.0,0.0001117522988351,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0005301017081364,284.5696105957031,294.1499938964844,299.8002319335937,295.1800842285156,300.20721435546875,299.8209228515625,285.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564301723614,2.1285140761051483e-08,0.0012564088683575,-0.0546222701668739,0.0,0.0,0.0,-0.0159958880394697,60.0,22.611572265625,0.0,-1.076306972436214e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,0.0001060866707121,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.662841796875,0.0,0.0,0.0001117145948228,299.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,8.251216058852151e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,0.0001117144129239,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66925048828125,0.0,0.0,0.0005299220792949,284.5700988769531,294.1499938964844,299.7901611328125,295.1766357421875,300.2025756835937,299.8110046386719,285.2795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560038594529,2.124021314386937e-08,0.001255982555449,-0.0545050986111164,0.0,0.0,0.0,-0.0159734021872282,60.0,22.57418632507324,0.0,-1.0755766055581264e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.0001060512295225,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625366210937,0.0,0.0,0.0001116772764362,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,8.248459926107898e-05,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653747558594,0.0,0.0,0.0001116770945372,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689147949219,0.0,0.0,0.000529745069798,284.5706481933594,294.1499938964844,299.78009033203125,295.17303466796875,300.1979064941406,299.8010559082031,285.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555837165564,2.11959498841452e-08,0.0012555625289678,-0.054389651864767,0.0,0.0,0.0,-0.0159512478858232,60.0,22.536848068237305,0.0,-1.0748572520924426e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001060159847838,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66229248046875,0.0,0.0,0.0001116401617764,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,8.245718345278874e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001116399798775,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0005295690498314,284.5712890625,294.1499938964844,299.7699890136719,295.1693115234375,300.1931457519531,299.79107666015625,285.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551660183817,2.1151929985308016e-08,0.0012551448307931,-0.054274845868349,0.0,0.0,0.0,-0.0159292165189981,60.0,22.49942779541016,0.0,-1.0741421618831737e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,0.000105980594526,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,0.0001116028870455,299.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,8.242965122917667e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,0.0001116027124226,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,0.0005293922731652,284.57196044921875,294.1499938964844,299.7598876953125,295.1654663085937,300.1883544921875,299.78106689453125,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547465739771,2.110772534535954e-08,0.0012547253863885,-0.0541595481336116,0.0,0.0,0.0,-0.0159070920199155,60.0,22.461957931518555,0.0,-1.0734243005572353e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
