time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961000,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,0.000105944542156,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,0.0001115649283747,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65826416015625,0.0,0.0,8.240160968853161e-05,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001115647537517,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,0.0005292121786624,284.5726928710937,294.1499938964844,299.7497253417969,295.1615295410156,300.1835327148437,299.7710266113281,285.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543192133307,2.10627018049081e-08,0.0012542981421574,-0.0540421158075332,0.0,0.0,0.0,-0.0158845577389001,60.0,22.424299240112305,0.0,-1.0726933652449588e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,0.000105907289253,299.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0001115256964112,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581726074219,0.0,0.0,8.237263682531193e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.0001115255217882,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679992675781,0.0,0.0,0.0005290261469781,284.573486328125,294.1499938964844,299.73956298828125,295.1575012207031,300.1786193847656,299.7609558105469,285.32452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538777664303,2.101618079564105e-08,0.0012538566952571,-0.0539207756519317,0.0,0.0,0.0,-0.0158612728118896,60.0,22.386430740356445,0.0,-1.071938342533941e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649169921875,0.0,0.0,0.0001058686029864,299.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001114849583245,299.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,8.234254346461967e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001114847837015,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0005288328975439,284.5743408203125,294.1499938964844,299.7293701171875,295.15338134765625,300.17364501953125,299.7508850097656,285.3334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253419322893,2.0967869218679883e-08,0.0012533982517197,-0.0537947602570056,0.0,0.0,0.0,-0.0158370938152074,60.0,22.348291397094727,0.0,-1.0711545428421233e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,0.0001058282505255,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66168212890625,0.0,0.0,0.0001114424594561,299.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581115722656,0.0,0.0,8.231115498347208e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001114422848331,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0005286313244141,284.5752868652344,294.1499938964844,299.7191772460937,295.1491394042969,300.1686096191406,299.7407531738281,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529409723356,2.091747575150293e-08,0.001252920133993,-0.0536633133888244,0.0,0.0,0.0,-0.0158118717372417,60.0,22.30986785888672,0.0,-1.070337276587452e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,0.0001057856206898,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,0.0001113975667976,299.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6581420898437,0.0,0.0,8.227799844462425e-05,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6643981933594,0.0,0.0,0.0001113973994506,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0005284184007905,284.5762634277344,294.1499938964844,299.7089538574219,295.14483642578125,300.1635437011719,299.73065185546875,285.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524358462542,2.0864247218810306e-08,0.0012524150079116,-0.0535244718194007,0.0,0.0,0.0,-0.0157852303236722,60.0,22.27103805541992,0.0,-1.0694743934891449e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,0.0001057406261679,299.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,0.0001113501857616,299.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,8.224300108850002e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001113500184146,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66778564453125,0.0,0.0,0.0005281937192194,284.5773010253906,294.1499938964844,299.69873046875,295.14044189453125,300.15838623046875,299.72052001953125,285.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519027804955,2.0808069933764286e-08,0.0012518819421529,-0.0533779338002204,0.0,0.0,0.0,-0.0157571155577898,60.0,22.23178672790528,0.0,-1.068564046136089e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,0.0001056928158504,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,0.000111299836135,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65838623046875,0.0,0.0,8.220580639317632e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,0.000111299661512,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678466796875,0.0,0.0,0.0005279548931866,284.57843017578125,294.1499938964844,299.6885070800781,295.135986328125,300.1531982421875,299.7103576660156,285.3687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513361871242,2.0748371909462552e-08,0.0012513154651969,-0.0532222092151641,0.0,0.0,0.0,-0.0157272368669509,60.0,22.19203186035156,0.0,-1.0675970685269932e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.0001056423061527,299.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,0.0001112466416088,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,8.216652349801734e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,0.0001112464742618,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,0.0005277025629766,284.57958984375,294.1499938964844,299.6782531738281,295.1314697265625,300.14794921875,299.7001953125,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125073781237,2.0685314794377522e-08,0.0012507170904427,-0.0530577152967453,0.0,0.0,0.0,-0.0156956762075424,60.0,22.151796340942383,0.0,-1.066576160724253e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,0.0001055887914844,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6622009277344,0.0,0.0,0.0001111902893171,299.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,8.21248977445066e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0001111901219701,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,0.0005274352733977,284.5807800292969,294.1499938964844,299.66796875,295.1268920898437,300.1426696777344,299.6900329589844,285.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501038145273,2.0618513119075046e-08,0.0012500832090154,-0.0528834462165832,0.0,0.0,0.0,-0.0156622417271137,60.0,22.11103630065918,0.0,-1.0654951410060677e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654968261719,0.0,0.0,0.0001055325483321,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624450683594,0.0,0.0,0.0001111310630221,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,8.208115468733013e-05,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,0.0001111308956751,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,0.0005271543632261,284.5820617675781,294.1499938964844,299.65771484375,295.1222839355469,300.1373291015625,299.6798400878906,285.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494374532252,2.0548307944068256e-08,0.0012494169641286,-0.0527002997696399,0.0,0.0,0.0,-0.0156271047890186,60.0,22.069725036621094,0.0,-1.0643596226600501e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,0.0001054736349033,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,0.0001110690209316,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,8.2035330706276e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001110688608605,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6685485839844,0.0,0.0,0.0005268601235002,284.5834045410156,294.1499938964844,299.6474304199219,295.1175842285156,300.1319274902344,299.669677734375,285.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487395433709,2.0474770323630764e-08,0.0012487190542742,-0.0525084510445594,0.0,0.0,0.0,-0.0155902989208698,60.0,22.02793502807617,0.0,-1.0631708846631228e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0001054124149959,299.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630554199219,0.0,0.0,0.0001110045559471,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596984863281,0.0,0.0,8.198770956369117e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656188964844,0.0,0.0,0.000111004395876,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,0.0005265543586574,284.5848083496094,294.1499938964844,299.6371459960937,295.1128845214844,300.12646484375,299.65948486328125,285.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480143923312,2.0398356781470284e-08,0.0012479939032346,-0.0523090921342372,0.0,0.0,0.0,-0.0155520532280206,60.0,21.985694885253903,0.0,-1.0619363166597397e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664123535156,0.0,0.0,0.0001053491578204,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,0.0001109379372792,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,8.193850953830406e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,0.0001109377772081,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.669189453125,0.0,0.0,0.0005262383492663,284.58624267578125,294.1499938964844,299.6268615722656,295.1081237792969,300.1209716796875,299.6492919921875,285.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472650269046,2.031940127267262e-08,0.0012472446542233,-0.0521030947566032,0.0,0.0,0.0,-0.0155125353485345,60.0,21.94303703308105,0.0,-1.0606613898289653e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,0.0001052845836966,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,0.0001108699434553,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,8.188828360289335e-05,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663818359375,0.0,0.0,0.0001108697833842,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695556640625,0.0,0.0,0.0005259158206172,284.5877685546875,294.1499938964844,299.6165771484375,295.10333251953125,300.11541748046875,299.6390991210937,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465000618249,2.0238807962869032e-08,0.0012464799219742,-0.0518928170204162,0.0,0.0,0.0,-0.0154721988365054,60.0,21.90007400512696,0.0,-1.0593608834597037e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.667236328125,0.0,0.0,0.0001052190491463,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0001108009237213,299.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609802246094,0.0,0.0,8.183730824384838e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,0.0001108007636503,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0005255884607322,284.5892944335937,294.1499938964844,299.6062927246094,295.0985412597656,300.1098327636719,299.62890625,285.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457236880436,2.015700673041465e-08,0.0012457035481929,-0.0516793839633464,0.0,0.0,0.0,-0.0154312569648027,60.0,21.856801986694336,0.0,-1.0580416187622177e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,0.0001051537255989,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.664794921875,0.0,0.0,0.0001107321368181,299.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,8.178650023182854e-05,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,0.000110731976747,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,0.0005252622067928,284.5909118652344,294.1499938964844,299.5960388183594,295.0937194824219,300.10418701171875,299.61871337890625,285.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449499918147,2.0075479056913537e-08,0.0012449298519641,-0.0514666587114334,0.0,0.0,0.0,-0.0153904519975185,60.0,21.81349754333496,0.0,-1.0567276120809765e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,0.000105089158751,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6653137207031,0.0,0.0,0.0001106641429942,299.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620788574219,0.0,0.0,8.173628157237545e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678161621094,0.0,0.0,0.0001106639829231,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,0.0005249396781437,284.59259033203125,294.1499938964844,299.58575439453125,295.0888671875,300.0984802246094,299.6085510253906,285.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244185026735,1.9994889299823623e-08,0.0012441650032997,-0.0512563735246658,0.0,0.0,0.0,-0.0153501173481345,60.0,21.77016258239746,0.0,-1.05542959261129e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,0.0001050265273079,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658935546875,0.0,0.0,0.0001105981864384,299.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,8.168756176019087e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,0.0001105980336433,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.0005246268701739,284.59429931640625,294.1499938964844,299.5754699707031,295.08404541015625,300.0927429199219,299.5983581542969,285.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243443111889,1.9916718940748985e-08,0.001243423204869,-0.0510523915290832,0.0,0.0,0.0,-0.0153109924867749,60.0,21.72701835632324,0.0,-1.0541712214262589e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6693725585937,0.0,0.0,0.0001049671336659,299.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,0.0001105356423067,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,8.164136670529842e-05,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,0.0001105354895116,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0005243301857262,284.5960693359375,294.1499938964844,299.5652160644531,295.0791931152344,300.08697509765625,299.5881652832031,285.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427394976839,1.9842588017127127e-08,0.0012427197070792,-0.0508589446544647,0.0,0.0,0.0,-0.0152738895267248,60.0,21.68410873413086,0.0,-1.0529785754442857e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,0.0001049117272486,299.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66717529296875,0.0,0.0,0.0001104772891267,299.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,8.159827120834962e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0001104771363316,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,0.0005240534082986,284.5978698730469,294.1499938964844,299.5549621582031,295.0743713378906,300.0811462402344,299.5780029296875,285.4808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420830316841,1.977342733994192e-08,0.0012420632410794,-0.0506784655153751,0.0,0.0,0.0,-0.0152392741292715,60.0,21.641950607299805,0.0,-1.0518665050085477e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0001048623744281,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001104253169614,299.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,8.155988325597718e-05,298.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,0.0001104251641663,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0005238068988546,284.5997314453125,294.1499938964844,299.5447082519531,295.0695495605469,300.0752868652344,299.5678100585937,285.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414982775226,1.9711817955681e-08,0.0012414786033332,-0.0505176857113838,0.0,0.0,0.0,-0.0152084380388259,60.0,21.60042190551757,0.0,-1.0508763637062657e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001048206395353,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.0001103813701774,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654663085937,0.0,0.0,8.15274179331027e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,0.0001103812173823,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67401123046875,0.0,0.0,0.0005235984572209,284.6016845703125,294.1499938964844,299.53448486328125,295.06475830078125,300.0693664550781,299.5576477050781,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410037452355,1.965971385686771e-08,0.0012409840710461,-0.0503817088901996,0.0,0.0,0.0,-0.0151823600754141,60.0,21.56034278869629,0.0,-1.0500394154178141e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67218017578125,0.0,0.0,0.0001047859186655,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001103448084904,299.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6662902832031,0.0,0.0,8.150041685439646e-05,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,0.0001103446629713,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.000523425056599,284.6036376953125,294.1499938964844,299.5242614746094,295.0599670410156,300.0633850097656,299.5474853515625,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405923334881,1.9616361868202148e-08,0.0012405726592987,-0.0502685755491256,0.0,0.0,0.0,-0.0151606630533933,60.0,21.52134323120117,0.0,-1.0493432966995897e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001047543337335,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,0.0001103115500882,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,8.147584594553337e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.672607421875,0.0,0.0,0.0001103113972931,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,0.000523267313838,284.6056823730469,294.1499938964844,299.5140380859375,295.05523681640625,300.057373046875,299.53729248046875,285.5145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402179418131,1.9576917864583265e-08,0.0012401983840391,-0.0501656346023082,0.0,0.0,0.0,-0.0151409208774566,60.0,21.4835205078125,0.0,-1.0487100610134804e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,0.0001047227560775,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711120605469,0.0,0.0,0.0001102782916859,299.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,8.14512895885855e-05,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,0.0001102781461668,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,0.0005231095710769,284.6077575683594,294.1499938964844,299.5038757324219,295.050537109375,300.0513000488281,299.52716064453125,285.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012398436665534,1.9537484519105426e-08,0.0012398241087794,-0.0500627197325229,0.0,0.0,0.0,-0.0151211842894554,60.0,21.446273803710938,0.0,-1.0480772516530125e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,0.0001046915349434,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6720275878906,0.0,0.0,0.0001102454116335,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689453125,0.0,0.0,8.142699516611174e-05,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6743469238281,0.0,0.0,0.0001102452661143,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.0005229536327533,284.60992431640625,294.1499938964844,299.4936828613281,295.0458679199219,300.0451965332031,299.5169982910156,285.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394735822454,1.9498489933766905e-08,0.0012394541408866,-0.0499609485268592,0.0,0.0,0.0,-0.0151016674935817,60.0,21.40948867797852,0.0,-1.0474516898284493e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,0.0001046606703312,299.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6729736328125,0.0,0.0,0.0001102129026548,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.669921875,0.0,0.0,8.140299178194255e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0001102127571357,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,0.0005227994406595,284.6120910644531,294.1499938964844,299.4835510253906,295.041259765625,300.0390625,299.5068664550781,285.53955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391078053042,1.945994476670876e-08,0.0012390883639454,-0.0498603470623493,0.0,0.0,0.0,-0.0150823751464486,60.0,21.37308120727539,0.0,-1.0468335176483381e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0001046300967573,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739501953125,0.0,0.0,0.0001101807065424,299.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,8.137920667650178e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,0.0001101805682992,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,0.000522646761965,284.6143493652344,294.1499938964844,299.4734191894531,295.03668212890625,300.0328674316406,299.4967346191406,285.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387454044073,1.9421763752802693e-08,0.0012387259630486,-0.0497606955468654,0.0,0.0,0.0,-0.0150632662698626,60.0,21.337003707885746,0.0,-1.046221314027207e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,0.0001045998142217,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67498779296875,0.0,0.0,0.0001101488232961,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719970703125,0.0,0.0,8.135565440170467e-05,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,0.000110148677777,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801452636719,0.0,0.0,0.0005224955384619,284.6166076660156,294.1499938964844,299.4632873535156,295.0321960449219,300.026611328125,299.48663330078125,285.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383866123855,1.9383950444762377e-08,0.0012383671710267,-0.0496620051562786,0.0,0.0,0.0,-0.0150443408638238,60.0,21.30122947692871,0.0,-1.0456152210736037e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0001045697354129,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6760559082031,0.0,0.0,0.0001101171510526,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.673095703125,0.0,0.0,8.133226219797507e-05,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0001101170055335,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,0.0005223453044891,284.61895751953125,294.1499938964844,299.4532165527344,295.0277709960937,300.0203552246094,299.4765625,285.5644226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123803014867,1.9346389379393265e-08,0.0012380107073113,-0.0495639666914939,0.0,0.0,0.0,-0.0150255411863327,60.0,21.265783309936523,0.0,-1.0450133203221412e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798095703125,0.0,0.0,0.0001045399112626,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,0.0001100857407436,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6742248535156,0.0,0.0,8.130905916914344e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,0.0001100855952245,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,0.0005221962928771,284.621337890625,294.1499938964844,299.44317626953125,295.0234069824219,300.0140380859375,299.46649169921875,285.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376765953376,1.930914095282788e-08,0.0012376572703942,-0.049466747790575,0.0,0.0,0.0,-0.0150068989023566,60.0,21.2305850982666,0.0,-1.0444166775869237e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,0.0001045102762873,299.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,0.0001100545341614,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,8.12860089354217e-05,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805725097656,0.0,0.0,0.0001100543886423,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,0.0005220483290031,284.623779296875,294.1499938964844,299.4331359863281,295.01910400390625,300.0076904296875,299.4564819335937,285.5809020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373253703117,1.927213411079265e-08,0.0012373060453683,-0.0493701547384262,0.0,0.0,0.0,-0.0149883767589926,60.0,21.195741653442383,0.0,-1.0438239428367525e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68212890625,0.0,0.0,0.0001044808523147,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67950439453125,0.0,0.0,0.0001100235458579,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766052246094,0.0,0.0,8.12631260487251e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,0.0001100234076147,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,0.0005219013546593,284.6262512207031,294.1499938964844,299.4231262207031,295.0149230957031,300.0013122558594,299.44647216796875,285.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369765900075,1.923539016956965e-08,0.0012369573814794,-0.0492742471396923,0.0,0.0,0.0,-0.0149699859321117,60.0,21.16122055053711,0.0,-1.0432356845058169e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,0.0001044515665853,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6807556152344,0.0,0.0,0.0001099927030736,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778564453125,0.0,0.0,8.124034502543509e-05,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6829528808594,0.0,0.0,0.0001099925648304,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,0.0005217550788074,284.6287536621094,294.1499938964844,299.4131774902344,295.01080322265625,299.994873046875,299.4364624023437,285.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366295559331,1.9198813205889564e-08,0.001236610347405,-0.0491787791252136,0.0,0.0,0.0,-0.014951679855585,60.0,21.127016067504883,0.0,-1.0426502683458241e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845703125,0.0,0.0,0.0001044224773067,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820068359375,0.0,0.0,0.0001099620712921,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791381835937,0.0,0.0,8.121771679725498e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,0.0001099619330489,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869506835937,0.0,0.0,0.0005216097924858,284.63134765625,294.1499938964844,299.4032287597656,295.0068054199219,299.9884033203125,299.426513671875,285.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362847337499,1.9162492037594347e-08,0.0012362656416371,-0.0490839704871177,0.0,0.0,0.0,-0.0149335004389286,60.0,21.09309196472168,0.0,-1.0420690443879721e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,0.0001043935553752,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,0.0001099316068575,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,8.119521953631192e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854858398437,0.0,0.0,0.0001099314758903,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6882019042969,0.0,0.0,0.0005214653210714,284.6339416503906,294.1499938964844,299.3933410644531,295.0028686523437,299.9819030761719,299.4165954589844,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359418906271,1.9126368044908304e-08,0.0012359227985143,-0.0489896759390831,0.0,0.0,0.0,-0.014915419742465,60.0,21.05954933166504,0.0,-1.0414911599809785e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,0.0001043648080667,299.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,0.0001099013315979,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,8.117285324260592e-05,298.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0001099012006307,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,0.0005213217227719,284.6366271972656,294.1499938964844,299.3834533691406,294.99908447265625,299.9753723144531,299.4067077636719,285.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356012593954,1.9090467873184025e-08,0.0012355821672827,-0.0488959662616252,0.0,0.0,0.0,-0.0148974517360329,60.0,21.02635383605957,0.0,-1.040916970396211e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0001043362353811,299.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,0.0001098712455132,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832275390625,0.0,0.0,8.115063246805221e-05,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68817138671875,0.0,0.0,0.0001098711145459,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,0.0005211789975874,284.6393127441406,294.1499938964844,299.3736267089844,294.9953918457031,299.96881103515625,299.3968200683594,285.6298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352626072242,1.905479152242151e-08,0.0012352436315268,-0.0488028414547443,0.0,0.0,0.0,-0.0148795964196324,60.0,20.9935245513916,0.0,-1.040346617742216e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68994140625,0.0,0.0,0.0001043078882503,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,0.000109841399535,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846618652344,0.0,0.0,8.112858631648123e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,0.0001098412612918,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.000521037436556,284.6420593261719,294.1499938964844,299.3638610839844,294.9918212890625,299.96221923828125,299.38702392578125,285.6379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349266326054,1.9019390506969103e-08,0.001234907656908,-0.0487104319036006,0.0,0.0,0.0,-0.0148618780076503,60.0,20.96109199523925,0.0,-1.0397807415074568e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
