time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963340,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0001042796866386,299.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6889038085937,0.0,0.0,0.000109811699076,299.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6861267089844,0.0,0.0,8.110664930427447e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,0.0001098115681088,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,0.0005208965740166,284.6448669433594,294.1499938964844,299.3540954589844,294.9883728027344,299.95556640625,299.3772277832031,285.64605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345924042165,1.898417245627116e-08,0.001234573428519,-0.0486184991896152,0.0,0.0,0.0,-0.0148442508652806,60.0,20.92904281616211,0.0,-1.0392179916607348e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,0.0001042517542373,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903991699219,0.0,0.0,0.0001097822823794,299.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,8.108492329483852e-05,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925048828125,0.0,0.0,0.0001097821514122,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.0005207570502534,284.647705078125,294.1499938964844,299.3443908691406,294.98504638671875,299.94891357421875,299.3674621582031,285.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342613190412,1.894928836065901e-08,0.0012342423433437,-0.0485274381935596,0.0,0.0,0.0,-0.0148267922922968,60.0,20.897329330444336,0.0,-1.038660712993078e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943664550781,0.0,0.0,0.0001042240546667,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,0.0001097531130653,299.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,8.106337918434292e-05,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,0.0001097529820981,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0005206186906434,284.65057373046875,294.1499938964844,299.334716796875,294.9818725585937,299.94219970703125,299.3577575683594,285.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012339330278337,1.8914699140282213e-08,0.0012339141685515,-0.0484371446073055,0.0,0.0,0.0,-0.0148094799369573,60.0,20.866113662719727,0.0,-1.0381082660160248e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6959228515625,0.0,0.0,0.0001041966679622,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6934814453125,0.0,0.0,0.0001097242711693,299.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,8.104207518044859e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.695556640625,0.0,0.0,0.0001097241474781,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,0.0005204819608479,284.65350341796875,294.1499938964844,299.3251037597656,294.97882080078125,299.9354858398437,299.3480834960937,285.6701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336084619164,1.8880502494766915e-08,0.0012335896026343,-0.0483478754758834,0.0,0.0,0.0,-0.0147923650220036,60.0,20.83534049987793,0.0,-1.0375622849778665e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0001041695140884,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950988769531,0.0,0.0,0.0001096956766559,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923828125,0.0,0.0,8.102095307549462e-05,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6971435546875,0.0,0.0,0.0001096955529646,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6997375488281,0.0,0.0,0.000520346336998,284.656494140625,294.1499938964844,299.3155517578125,294.9759216308594,299.9287414550781,299.33843994140625,285.67822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332866899669,1.8846593619059604e-08,0.0012332678306847,-0.0482593514025211,0.0,0.0,0.0,-0.0147753925994038,60.0,20.80501747131348,0.0,-1.0370209224674909e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0001041427531163,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0001096674895961,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940612792969,0.0,0.0,8.100013656076044e-05,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6987609863281,0.0,0.0,0.0001096673659048,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0005202126340009,284.65948486328125,294.1499938964844,299.3060302734375,294.97320556640625,299.92193603515625,299.328857421875,285.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329694582149,1.8813167912412613e-08,0.0012329505989328,-0.0481720939278602,0.0,0.0,0.0,-0.014758663251996,60.0,20.77508354187012,0.0,-1.036487518035756e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,0.0001041163486661,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,0.0001096396808861,299.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957397460937,0.0,0.0,8.09795965324156e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,0.0001096395571948,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,0.0005200807354412,284.6625366210937,294.1499938964844,299.2965393066406,294.9706115722656,299.9151306152344,299.3193359375,285.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326565338298,1.8780191624045983e-08,0.0012326376745477,-0.0480860099196434,0.0,0.0,0.0,-0.0147421592846512,60.0,20.74574279785156,0.0,-1.035961432194199e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,0.0001040903589455,299.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001037597656,0.0,0.0,0.0001096123160095,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,8.09593839221634e-05,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021179199219,0.0,0.0,0.0001096121923183,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70465087890625,0.0,0.0,0.0005199509323574,284.6656188964844,294.1499938964844,299.2871398925781,294.9682006835937,299.9082946777344,299.3098449707031,285.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323484988883,1.87477358082333e-08,0.0012323297560214,-0.0480012781918048,0.0,0.0,0.0,-0.0147259151563048,60.0,20.71690559387207,0.0,-1.0354437307569245e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041931152344,0.0,0.0,0.0001040648203343,299.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0001095854240702,299.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69921875,0.0,0.0,8.093952055787668e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,0.0001095853003789,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70635986328125,0.0,0.0,0.0005198233993723,284.66876220703125,294.1499938964844,299.2777709960937,294.9659729003906,299.90142822265625,299.3003845214844,285.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320458190515,1.8715844873895552e-08,0.0012320270761847,-0.0479180216789245,0.0,0.0,0.0,-0.0147099532186985,60.0,20.688589096069336,0.0,-1.0349351953209408e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,0.0001040398346958,299.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,0.0001095591069315,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,8.092007919913158e-05,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70562744140625,0.0,0.0,0.0001095589832402,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,0.0005196986021474,284.67193603515625,294.1499938964844,299.2684631347656,294.9638977050781,299.89453125,299.291015625,285.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317496584728,1.8684641389654644e-08,0.001231730915606,-0.0478365570306777,0.0,0.0,0.0,-0.0146943358704447,60.0,20.660818099975582,0.0,-1.0344376732973617e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,0.0001040153147187,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,0.0001095332918339,299.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7028503417969,0.0,0.0,8.090101619018242e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,0.0001095331681426,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,0.0005195761332288,284.6751708984375,294.1499938964844,299.2591857910156,294.9620056152344,299.8876342773437,299.2816467285156,285.7259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012314590858295,1.865402410317074e-08,0.0012314403429627,-0.047756627202034,0.0,0.0,0.0,-0.014679011888802,60.0,20.63360023498535,0.0,-1.0339496725464414e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,0.0001039917988236,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7073059082031,0.0,0.0,0.0001095085317501,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047119140625,0.0,0.0,8.088272443274036e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,0.0001095084080589,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,0.0005194586701691,284.67840576171875,294.1499938964844,299.25,294.9603271484375,299.8807067871094,299.2723693847656,285.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311802711337,1.8624653819188097e-08,0.0012311616446822,-0.0476799495518207,0.0,0.0,0.0,-0.0146643118932843,60.0,20.606788635253903,0.0,-1.0334817091006698e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7114562988281,0.0,0.0,0.0001039772323565,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,0.0001094931867555,299.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066345214844,0.0,0.0,8.087138849077746e-05,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,0.0001094930630642,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71356201171875,0.0,0.0,0.0005193859105929,284.68170166015625,294.1499938964844,299.2408752441406,294.9587707519531,299.8737487792969,299.2631225585937,285.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310073943808,1.8606444385227405e-08,0.0012309887679293,-0.0476324073970317,0.0,0.0,0.0,-0.0146551979705691,60.0,20.581439971923828,0.0,-1.033191594501659e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7133483886719,0.0,0.0,0.0001039769340422,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,0.0001094928666134,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,8.087115566013381e-05,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,0.0001094927501981,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7154541015625,0.0,0.0,0.0005193844554014,284.6850280761719,294.1499938964844,299.2317810058594,294.9573059082031,299.86676025390625,299.2539367675781,285.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310034362599,1.8606032270440664e-08,0.0012309849262237,-0.0476313345134258,0.0,0.0,0.0,-0.0146549921482801,60.0,20.557836532592773,0.0,-1.0331851285627637e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,0.000103991565993,299.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7130432128906,0.0,0.0,0.0001095082770916,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7105407714844,0.0,0.0,8.088253525784239e-05,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0001095081606763,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7173767089844,0.0,0.0,0.0005194575642235,284.6884155273437,294.1499938964844,299.2227478027344,294.9559631347656,299.8597412109375,299.2447814941406,285.7574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311763130128,1.862424880982872e-08,0.0012311576865613,-0.0476788915693759,0.0,0.0,0.0,-0.014664108864963,60.0,20.53644752502441,0.0,-1.0334753852703217e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,0.000104020749859,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,0.0001095390107366,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,8.090523624559864e-05,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,0.0001095388943213,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0005196033744141,284.6918334960937,294.1499938964844,299.2137756347656,294.9546813964844,299.85272216796875,299.2356872558594,285.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315213680267,1.8660612610688083e-08,0.0012315027415752,-0.0477738268673419,0.0,0.0,0.0,-0.0146823087707161,60.0,20.51750946044922,0.0,-1.0340550460341549e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,0.0001040647694026,299.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7170715332031,0.0,0.0,0.0001095853585866,299.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,8.093946235021576e-05,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189636230469,0.0,0.0,0.0001095852421713,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.0005198232247494,284.6952819824219,294.1499938964844,299.204833984375,294.9534912109375,299.8456726074219,299.2265930175781,285.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320420937612,1.871547183895928e-08,0.0012320233508944,-0.0479170493781566,0.0,0.0,0.0,-0.014709766022861,60.0,20.50118064880371,0.0,-1.0349297241418753e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,0.000104121514596,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191467285156,0.0,0.0,0.0001096451160265,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7166748046875,0.0,0.0,8.09835983091034e-05,298.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72100830078125,0.0,0.0,0.0001096449996111,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.000520106696058,284.69879150390625,294.1499938964844,299.1959533691406,294.952392578125,299.8385925292969,299.2175598144531,285.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327134609222,1.878621347373155e-08,0.0012326947180554,-0.0481017306447029,0.0,0.0,0.0,-0.0147451721131801,60.0,20.48736000061035,0.0,-1.0360582081148097e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.0001041913274093,299.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212219238281,0.0,0.0,0.0001097186323022,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7187805175781,0.0,0.0,8.103789878077805e-05,298.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,0.0001097185158869,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,0.0005204554181545,284.70233154296875,294.1499938964844,299.1871337890625,294.95135498046875,299.8314819335937,299.20855712890625,285.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335396604612,1.8873256735219002e-08,0.0012335208011791,-0.0483289621770381,0.0,0.0,0.0,-0.014788738451898,60.0,20.47603988647461,0.0,-1.0374475323260413e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0001042729054461,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0001098045395337,299.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7209167480469,0.0,0.0,8.110134513117373e-05,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252197265625,0.0,0.0,0.0001098044231184,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.0005208629881963,284.7059020996094,294.1499938964844,299.1783447265625,294.9504089355469,299.8243713378906,299.1995544433594,285.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345050927251,1.8974974480556745e-08,0.0012344861170277,-0.0485944896936416,0.0,0.0,0.0,-0.0148396482691168,60.0,20.46711158752441,0.0,-1.0390721882913569e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0001043661613948,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255249023437,0.0,0.0,0.0001099027358577,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,8.117387187667191e-05,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.0001099026194424,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,0.0005213287658989,284.70953369140625,294.1499938964844,299.16961669921875,294.9495544433594,299.81719970703125,299.19061279296875,285.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235608709976,1.909124947019336e-08,0.0012355896178632,-0.0488980114459991,0.0,0.0,0.0,-0.0148978447541594,60.0,20.46038818359375,0.0,-1.0409310391423789e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298583984375,0.0,0.0,0.000104470847873,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72772216796875,0.0,0.0,0.0001100129738915,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.725341796875,0.0,0.0,8.125529711833224e-05,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72955322265625,0.0,0.0,0.0001100128574762,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,0.0005218517035245,284.7131652832031,294.1499938964844,299.1609191894531,294.9487609863281,299.8100280761719,299.18170166015625,285.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368478346616,1.9221788605250367e-08,0.0012368285097181,-0.0492387488484382,0.0,0.0,0.0,-0.0149631798267364,60.0,20.45605659484864,0.0,-1.043019821622693e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,0.0001045848039211,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,0.0001101329762605,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.0,0.0,8.134393283398822e-05,298.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,0.0001101328671211,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0005224209744483,284.7168884277344,294.1499938964844,299.1522827148437,294.9480285644531,299.8028564453125,299.1728210449219,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381965061649,1.9363893599688712e-08,0.0012381771812215,-0.0496096536517143,0.0,0.0,0.0,-0.0150343040004372,60.0,20.45393180847168,0.0,-1.0452959742224269e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0001047076511895,299.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,0.0001102623355109,299.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,8.143947343342006e-05,298.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340393066406,0.0,0.0,0.0001102622263715,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362976074219,0.0,0.0,0.0005230346578173,284.7206115722656,294.1499938964844,299.1436462402344,294.9473571777344,299.7956237792969,299.1639709472656,285.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396506499499,1.9517083060804907e-08,0.0012396310921758,-0.0500094704329967,0.0,0.0,0.0,-0.015110976062715,60.0,20.45366859436035,0.0,-1.04775253362277e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001048395133693,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0001104011971619,299.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,8.154203533194959e-05,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7363586425781,0.0,0.0,0.0001104010807466,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73858642578125,0.0,0.0,0.0005236933357082,284.7243957519531,294.1499938964844,299.13507080078125,294.94677734375,299.78839111328125,299.1551513671875,285.8352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412114301696,1.9681520413428192e-08,0.0012411917559802,-0.0504386164247989,0.0,0.0,0.0,-0.0151932779699563,60.0,20.45535659790039,0.0,-1.0503926262117605e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,0.0001049791608238,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369079589844,0.0,0.0,0.0001105482588172,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,8.165065082721412e-05,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386779785156,0.0,0.0,0.0001105481424019,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0005243909545242,284.72821044921875,294.1499938964844,299.1265563964844,294.9462585449219,299.7811279296875,299.1463317871094,285.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428644113242,1.9855674437962992e-08,0.0012428445043042,-0.0508930943906307,0.0,0.0,0.0,-0.0152804423123598,60.0,20.458415985107425,0.0,-1.0531923777534757e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,0.0001051250146701,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392883300781,0.0,0.0,0.0001107018397306,299.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,8.176409028237686e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.0001107017305912,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0005251194816082,284.7320861816406,294.1499938964844,299.1180419921875,294.94580078125,299.7738342285156,299.1376037597656,285.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445907341316,2.003755561474918e-08,0.0012445707106962,-0.0513677038252353,0.0,0.0,0.0,-0.0153714753687381,60.0,20.46354866027832,0.0,-1.0561203112047225e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,0.0001052769730449,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,0.0001108618598664,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,8.188228093786165e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74346923828125,0.0,0.0,0.000110861750727,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.0005258785677142,284.7359924316406,294.1499938964844,299.1095886230469,294.9454040527344,299.7665100097656,299.1288757324219,285.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463895836845,2.022706446780376e-08,0.0012463693274185,-0.0518621802330017,0.0,0.0,0.0,-0.0154663259163498,60.0,20.47013282775879,0.0,-1.059175289697123e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001054339591064,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0001110271696234,299.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74188232421875,0.0,0.0,8.200437878258526e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,0.000111027060484,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,0.000526662741322,284.7399597167969,294.1499938964844,299.1011657714844,294.945068359375,299.7591857910156,299.12017822265625,285.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482476886361,2.0422834978717226e-08,0.0012482273159548,-0.0523729547858238,0.0,0.0,0.0,-0.0155643103644251,60.0,20.477947235107425,0.0,-1.0623358548400574e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486877441406,0.0,0.0,0.0001055949906003,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74664306640625,0.0,0.0,0.0001111967503675,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,8.212962711695582e-05,298.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,0.0001111966412281,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,0.0005274671711958,284.7439270019531,294.1499938964844,299.0927734375,294.9447631835937,299.7518310546875,299.11151123046875,285.8736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250153989531,2.0623662777552454e-08,0.0012501332676038,-0.0528968796133995,0.0,0.0,0.0,-0.0156648252159357,60.0,20.486581802368164,0.0,-1.0655829640882077e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001057597182807,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491760253906,0.0,0.0,0.000111370216473,299.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,8.225774945458397e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508850097656,0.0,0.0,0.0001113701073336,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530517578125,0.0,0.0,0.0005282899946905,284.7479553222656,294.1499938964844,299.0843811035156,294.9445495605469,299.74444580078125,299.1028747558594,285.8813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521038297563,2.0829096669672253e-08,0.0012520829914137,-0.0534327812492847,0.0,0.0,0.0,-0.0157676469534635,60.0,20.49616432189941,0.0,-1.0689096541227629e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75372314453125,0.0,0.0,0.0001059271598933,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7517395019531,0.0,0.0,0.0001115465347538,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,8.238797454396263e-05,298.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,0.0001115464256145,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.0005291264387778,284.75201416015625,294.1499938964844,299.0760498046875,294.9443664550781,299.737060546875,299.0942687988281,285.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540858006104,2.1037909192500592e-08,0.0012540648458525,-0.0539774484932422,0.0,0.0,0.0,-0.0158721581101417,60.0,20.506732940673828,0.0,-1.0722963850184897e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,0.0001060965878423,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0001117249485105,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521057128906,0.0,0.0,8.25197494123131e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7560119628906,0.0,0.0,0.0001117248466471,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,0.0005299727781675,284.7561340332031,294.1499938964844,299.0677490234375,294.9442138671875,299.7296142578125,299.0857238769531,285.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560914037749,2.124920861490409e-08,0.0012560702161863,-0.0545285530388355,0.0,0.0,0.0,-0.0159779153764247,60.0,20.51816940307617,0.0,-1.0757288748663997e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,0.0001062673545675,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,0.0001119047810789,299.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,8.265257201856002e-05,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,0.0001119046719395,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,0.0005308258114382,284.7602844238281,294.1499938964844,299.0594787597656,294.9441223144531,299.7221984863281,299.0771789550781,285.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012581128394231,2.1462177812736627e-08,0.0012580914190039,-0.0550839640200138,0.0,0.0,0.0,-0.0160845071077346,60.0,20.53021812438965,0.0,-1.079194049680155e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,0.0001064389143721,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596130371094,0.0,0.0,0.0001120854358305,299.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7574157714844,0.0,0.0,8.278600580524653e-05,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76129150390625,0.0,0.0,0.0001120853339671,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76336669921875,0.0,0.0,0.0005316827446222,284.76446533203125,294.1499938964844,299.0512084960937,294.944091796875,299.7147216796875,299.06866455078125,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601437047123,2.1676134664971872e-08,0.0012601220514625,-0.0556419007480144,0.0,0.0,0.0,-0.0161915924400091,60.0,20.54280471801757,0.0,-1.08268089604735e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,0.000106610757939,299.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,0.0001122663961723,299.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601318359375,0.0,0.0,8.291965787066147e-05,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,0.0001122662870329,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,0.0005325411912053,284.7686767578125,294.1499938964844,299.04296875,294.9440612792969,299.7072448730469,299.0602111816406,285.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621778296306,2.189044501221815e-08,0.0012621559435501,-0.0562007091939449,0.0,0.0,0.0,-0.0162988565862178,60.0,20.555757522583008,0.0,-1.0861791110983177e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,0.0001067825578502,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001124473055824,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7629089355469,0.0,0.0,8.305328083224595e-05,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,0.000112447203719,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0005333993467502,284.77294921875,294.1499938964844,299.0347595214844,294.944091796875,299.6997375488281,299.0517578125,285.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642114888876,2.2104700292402413e-08,0.0012641893699765,-0.0567593201994895,0.0,0.0,0.0,-0.0164060927927494,60.0,20.569034576416016,0.0,-1.0896820157313416e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0001069539939635,299.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0001126278439187,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,8.318662003148347e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694702148437,0.0,0.0,0.0001126277347793,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,0.0005342557560652,284.7772521972656,294.1499938964844,299.0265808105469,294.94415283203125,299.6922302246094,299.0433349609375,285.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266240957193,2.2318509707019984e-08,0.0012662186054512,-0.0573167242109775,0.0,0.0,0.0,-0.016513105481863,60.0,20.58252143859864,0.0,-1.0931833571703464e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,0.0001071249353117,299.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0001128078438341,299.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,8.331957360496745e-05,298.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77227783203125,0.0,0.0,0.0001128077419707,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0005351096042431,284.7816162109375,294.1499938964844,299.0184020996094,294.9442749023437,299.6846618652344,299.0349426269531,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682643719017,2.2531693844030087e-08,0.0012682417873293,-0.0578724406659603,0.0,0.0,0.0,-0.0166198052465915,60.0,20.59615898132324,0.0,-1.0966799379730221e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
