time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965680,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.775390625,0.0,0.0,0.0001072953164111,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77349853515625,0.0,0.0,0.0001129872689489,299.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713928222656,0.0,0.0,8.345209062099457e-05,298.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,0.0001129871670855,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.000535960716661,284.7860107421875,294.1499938964844,299.0102233886719,294.94439697265625,299.6771240234375,299.0265808105469,285.94976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012702812673524,2.2744188754586503e-08,0.0012702585663646,-0.0584263056516647,0.0,0.0,0.0,-0.0167261604219675,60.0,20.609893798828125,0.0,-1.1001708344338113e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7782592773437,0.0,0.0,0.0001074651590897,299.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,0.000113166111987,299.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,8.358418563148007e-05,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779846191406,0.0,0.0,0.0001131660101236,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799987792969,0.0,0.0,0.0005368090933188,284.7904357910156,294.1499938964844,299.0021057128906,294.9445495605469,299.6695251464844,299.01824951171875,285.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291643545,2.2955999767759763e-08,0.0012722687097266,-0.0589783377945423,0.0,0.0,0.0,-0.0168321728706359,60.0,20.62372398376465,0.0,-1.1036559044441677e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,0.0001076341359294,299.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.779296875,0.0,0.0,0.0001133440528064,299.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,8.371561125386506e-05,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808837890625,0.0,0.0,0.000113343950943,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0005376532208174,284.7948913574219,294.1499938964844,298.9939880371094,294.9447326660156,299.66192626953125,299.0099182128906,285.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742918916046,2.316673963775884e-08,0.0012742687249556,-0.0595275238156318,0.0,0.0,0.0,-0.0169376488775014,60.0,20.63758850097656,0.0,-1.1071288952280157e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001078017958207,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0001135206111939,299.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,8.384601824218407e-05,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,0.0001135205093305,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,0.0005384907126426,284.7994079589844,294.1499938964844,298.9858703613281,294.9449462890625,299.6543273925781,299.00164794921875,285.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762766564264,2.337584525946568e-08,0.0012762532569468,-0.0600723996758461,0.0,0.0,0.0,-0.0170423071831464,60.0,20.651466369628903,0.0,-1.1105802855126969e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,0.000107967556687,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,0.000113695168693,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.783203125,0.0,0.0,8.397494093514979e-05,298.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,0.0001136950668296,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0005393187166191,284.803955078125,294.1499938964844,298.9777526855469,294.9451599121094,299.6466979980469,298.99334716796875,285.97998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012782388366758,2.3582572339364564e-08,0.0012782152043655,-0.0606110319495201,0.0,0.0,0.0,-0.0171457752585411,60.0,20.665239334106445,0.0,-1.1139977829088821e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,0.0001081309965229,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,0.0001138672669185,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,8.410205919062719e-05,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.000113867172331,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,0.0005401351372711,284.8085327148437,294.1499938964844,298.9696655273437,294.9454040527344,299.6390380859375,298.985107421875,285.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280173426494,2.3786400404901545e-08,0.0012801496777683,-0.0611420534551143,0.0,0.0,0.0,-0.0172477923333644,60.0,20.678857803344727,0.0,-1.1173723635238276e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,0.0001082915259758,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0001140363165177,299.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,8.422690734732896e-05,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,0.0001140362146543,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.0005409370060078,284.81317138671875,294.1499938964844,298.96160888671875,294.9456787109375,299.6313781738281,298.97686767578125,285.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820736737921,2.3986604702486147e-08,0.0012820496922358,-0.0616635866463184,0.0,0.0,0.0,-0.0173479951918125,60.0,20.692197799682617,0.0,-1.1206920191852988e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,0.0001084487448679,299.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944641113281,0.0,0.0,0.0001142018736572,299.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,8.434919436695054e-05,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,0.0001142017717938,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,0.0005417224019765,284.8178405761719,294.1499938964844,298.9535217285156,294.9459533691406,299.6236877441406,298.9686279296875,286.0025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012839348055422,2.4182682523132826e-08,0.0012839105911552,-0.0621743239462375,0.0,0.0,0.0,-0.0174461342394351,60.0,20.7052001953125,0.0,-1.1239479391633725e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001086021220544,299.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0001143633853644,299.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,8.446848369203508e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.000114363283501,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0005424885312095,284.8225402832031,294.1499938964844,298.9454650878906,294.9462585449219,299.6159973144531,298.9604187011719,286.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012857504189014,2.4373965956669963e-08,0.0012857259716838,-0.0626725256443023,0.0,0.0,0.0,-0.0175418723374605,60.0,20.717754364013672,0.0,-1.1271288258285497e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0001087512064259,299.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.0001145203787018,299.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987976074219,0.0,0.0,8.458444062853232e-05,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022766113281,0.0,0.0,0.0001145202841144,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0005432332982309,284.8272705078125,294.1499938964844,298.9374084472656,294.946533203125,299.6082763671875,298.95220947265625,286.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287515158765,2.4559900779763666e-08,0.0012874905951321,-0.0631567537784576,0.0,0.0,0.0,-0.0176349338144063,60.0,20.72977638244629,0.0,-1.1302250868538977e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80572509765625,0.0,0.0,0.0001088955323211,299.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,0.0001146723661804,299.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.802001953125,0.0,0.0,8.469669410260394e-05,298.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.000114672271593,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0005439542583189,284.8320617675781,294.1499938964844,298.9293518066406,294.94683837890625,299.6005554199219,298.94403076171875,286.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892236700281,2.4739900794656933e-08,0.0012891988735646,-0.0636254772543907,0.0,0.0,0.0,-0.0177250243723392,60.0,20.741172790527344,0.0,-1.133226490424022e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089599609375,0.0,0.0,0.0001090347213903,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8072204589844,0.0,0.0,0.0001148189330706,299.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,8.480495307594538e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,0.0001148188384831,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105773925781,0.0,0.0,0.0005446494906209,284.8368835449219,294.1499938964844,298.9212951660156,294.9471435546875,299.5928039550781,298.93585205078125,286.0326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908711796626,2.4913482832289453e-08,0.0012908462667837,-0.0640774592757225,0.0,0.0,0.0,-0.0178119037300348,60.0,20.751876831054688,0.0,-1.136124723188914e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,0.0001091682643163,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0001149595555034,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,8.490881009493023e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,0.0001149594609159,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.000545316550415,284.8417358398437,294.1499938964844,298.9132385253906,294.9474792480469,299.5850524902344,298.9276733398437,286.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924519833177,2.5080025167767417e-08,0.0012924268376082,-0.0645110681653022,0.0,0.0,0.0,-0.017895258963108,60.0,20.76178741455078,0.0,-1.1389088427904428e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,0.0001092958045774,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138122558594,0.0,0.0,0.000115093869681,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8118896484375,0.0,0.0,8.500801050104201e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152770996094,0.0,0.0,0.0001150937678175,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0005459536914713,284.8466186523437,294.1499938964844,298.9051818847656,294.9477844238281,299.5773010253906,298.9195251464844,286.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939616572111,2.5239089040951512e-08,0.0012939365115016,-0.0649251788854599,0.0,0.0,0.0,-0.0179748702794313,60.0,20.77083778381348,0.0,-1.1415711043127885e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188781738281,0.0,0.0,0.0001094168765121,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001152213590103,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81524658203125,0.0,0.0,8.510217594448477e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,0.0001152212644228,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204345703125,0.0,0.0,0.0005465584690682,284.8515319824219,294.1499938964844,298.8971252441406,294.9480895996094,299.56951904296875,298.911376953125,286.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012953948462381,2.5390079372300534e-08,0.001295369467698,-0.0653182342648506,0.0,0.0,0.0,-0.0180504415184259,60.0,20.7789363861084,0.0,-1.1441011338320096e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,0.0001095311381504,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0001153416815213,299.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,8.51910444907844e-05,298.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,0.0001153415869339,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,0.0005471292533911,284.85650634765625,294.1499938964844,298.8890380859375,294.9483947753906,299.5617370605469,298.9031982421875,286.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967473594471,2.5532573388886703e-08,0.0012967217480763,-0.0656891539692878,0.0,0.0,0.0,-0.0181217603385448,60.0,20.78601455688477,0.0,-1.1464913995951065e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.0001096381238312,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.000115454342449,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82208251953125,0.0,0.0,8.527425961801782e-05,298.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82537841796875,0.0,0.0,0.0001154542478616,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8271789550781,0.0,0.0,0.000547663657926,284.8614807128906,294.1499938964844,298.8809814453125,294.9486999511719,299.5539245605469,298.8950500488281,286.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298013725318,2.5665993774737217e-08,0.0012979879975318,-0.0660364255309104,0.0,0.0,0.0,-0.0181885380297899,60.0,20.791990280151367,0.0,-1.1487316697866845e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,0.0001097374988603,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,0.0001155589925474,299.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255310058594,0.0,0.0,8.535155211575329e-05,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288269042969,0.0,0.0,0.0001155588979599,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,0.0005481601110659,284.86651611328125,294.1499938964844,298.8728942871094,294.948974609375,299.5461120605469,298.8869323730469,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012991899857297,2.5789926638708494e-08,0.0012991642579436,-0.0663589760661125,0.0,0.0,0.0,-0.0182505678385496,60.0,20.796789169311523,0.0,-1.1508146258165652e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,0.0001098288339562,299.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,0.0001156551661551,299.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,8.542258728994057e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0001156550715677,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340759277344,0.0,0.0,0.0005486163427121,284.87158203125,294.1499938964844,298.8648376464844,294.9492492675781,299.5382995605469,298.8787841796875,286.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013002710184082,2.590381775746664e-08,0.0013002451742067,-0.0666553825139999,0.0,0.0,0.0,-0.0183075703680515,60.0,20.800336837768555,0.0,-1.1527304621949953e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,0.0001099117289413,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,0.0001157424630946,299.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,8.548705955035985e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,0.0001157423685071,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0005490304320119,284.8766784667969,294.1499938964844,298.8567199707031,294.94952392578125,299.53045654296875,298.8706359863281,286.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012522831559,2.60071910673787e-08,0.0013012262061238,-0.066924400627613,0.0,0.0,0.0,-0.0183593090623617,60.0,20.80256080627441,0.0,-1.1544707234634188e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,0.000109985776362,299.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83795166015625,0.0,0.0,0.0001158204322564,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83612060546875,0.0,0.0,8.554464875487611e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393249511719,0.0,0.0,0.0001158203449449,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,0.0005494002834893,284.8818054199219,294.1499938964844,298.8486328125,294.94976806640625,299.5226135253906,298.86248779296875,286.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013021286576986,2.6099524319533884e-08,0.0013021025806665,-0.0671646669507026,0.0,0.0,0.0,-0.0184055231511592,60.0,20.803386688232425,0.0,-1.1560262436205448e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431396484375,0.0,0.0,0.0001100506124203,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415222167969,0.0,0.0,0.0001158887025667,299.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,8.55950711411424e-05,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0001158886152552,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.0005497241509146,284.886962890625,294.1499938964844,298.84051513671875,294.9499816894531,299.5147705078125,298.85430908203125,286.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013028960675001,2.6180366319295e-08,0.0013028698740527,-0.0673750266432762,0.0,0.0,0.0,-0.018445985391736,60.0,20.80273056030273,0.0,-1.1573890645877329e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,0.0001101057423511,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8451232910156,0.0,0.0,0.0001159467647084,299.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,8.56379556353204e-05,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84649658203125,0.0,0.0,0.000115946670121,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84820556640625,0.0,0.0,0.0005499995895661,284.89215087890625,294.1499938964844,298.8323974609375,294.9501953125,299.5069274902344,298.8461608886719,286.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013035485753789,2.62491077762661e-08,0.0013035222655162,-0.0675538927316665,0.0,0.0,0.0,-0.0184803903102874,60.0,20.8005313873291,0.0,-1.158548528223946e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001101508096326,299.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487548828125,0.0,0.0,0.000115994218504,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84698486328125,0.0,0.0,8.567300392314792e-05,298.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,0.0001159941311925,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.0,0.0,0.0005502246785908,284.8973388671875,294.1499938964844,298.8242492675781,294.9503479003906,299.4990539550781,298.8380126953125,286.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013040818739682,2.6305290390382652e-08,0.0013040555641055,-0.0677000805735588,0.0,0.0,0.0,-0.0185085106641054,60.0,20.79669189453125,0.0,-1.1594966053962709e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,0.0001101852831197,299.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,0.0001160305255325,299.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,8.569981582695618e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0001160304309451,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.85546875,0.0,0.0,0.0005503969150595,284.902587890625,294.1499938964844,298.8160705566406,294.95050048828125,299.4911804199219,298.829833984375,286.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044897932559,2.6348264015041426e-08,0.0013044634833931,-0.0678118914365768,0.0,0.0,0.0,-0.0185300204902887,60.0,20.79115867614746,0.0,-1.160222069529482e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576965332031,0.0,0.0,0.0001102087699109,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8561096191406,0.0,0.0,0.0001160552492365,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,8.571807848056778e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8574523925781,0.0,0.0,0.000116055161925,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0005505142617039,284.9078674316406,294.1499938964844,298.8078918457031,294.9506225585937,299.4833068847656,298.8216552734375,286.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047676766291,2.6377525941256863e-08,0.001304741250351,-0.0678880289196968,0.0,0.0,0.0,-0.0185446664690971,60.0,20.78382110595703,0.0,-1.1607161809479297e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0001102206879295,299.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598327636719,0.0,0.0,0.0001160678002634,299.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85809326171875,0.0,0.0,8.572734805056825e-05,298.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611755371094,0.0,0.0,0.0001160677129519,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86285400390625,0.0,0.0,0.000550573808141,284.9131774902344,294.1499938964844,298.7996826171875,294.9507141113281,299.4754333496094,298.8134460449219,286.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049085391685,2.6392363849936373e-08,0.0013048821128904,-0.0679266303777694,0.0,0.0,0.0,-0.0185520928353071,60.0,20.77462577819824,0.0,-1.1609667183165585e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,0.0001102205787901,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86358642578125,0.0,0.0,0.000116067691124,299.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86187744140625,0.0,0.0,8.57272680150345e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001160676038125,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,0.0005505732842721,284.9184875488281,294.1499938964844,298.7914733886719,294.9507751464844,299.4675598144531,298.8052673339844,286.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013049071421846,2.6392202201463988e-08,0.0013048807159066,-0.0679262056946754,0.0,0.0,0.0,-0.0185520127415657,60.0,20.7634506225586,0.0,-1.1609640893084361e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689270019531,0.0,0.0,0.0001102078240364,299.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,0.0001160542524303,299.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,8.571734360884875e-05,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,0.0001160541651188,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.0005505095468834,284.923828125,294.1499938964844,298.7832336425781,294.9508056640625,299.4596862792969,298.79705810546875,286.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013047559186816,2.637625939883037e-08,0.0013047294924035,-0.0678847283124923,0.0,0.0,0.0,-0.0185440331697464,60.0,20.750225067138672,0.0,-1.1606948646658568e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727111816406,0.0,0.0,0.000110181812488,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0001160268584499,299.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694763183594,0.0,0.0,8.56971091707237e-05,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0001160267711384,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0005503796273842,284.9292297363281,294.1499938964844,298.77496337890625,294.9507751464844,299.4517822265625,298.788818359375,286.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013044477673247,2.6343778714021937e-08,0.001304421457462,-0.0678002163767814,0.0,0.0,0.0,-0.018527777865529,60.0,20.734846115112305,0.0,-1.160146467782397e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,0.0001101418311009,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,0.0001159847597591,299.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,8.566601172788069e-05,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8763122558594,0.0,0.0,0.0001159846724476,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,0.0005501799168996,284.93463134765625,294.1499938964844,298.76666259765625,294.95074462890625,299.44390869140625,298.78057861328125,286.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013039743062108,2.6293879074046345e-08,0.0013039479963481,-0.0676703825592994,0.0,0.0,0.0,-0.0185028035193681,60.0,20.717226028442383,0.0,-1.1593042614777005e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0001100871886592,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,0.0001159272142103,299.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.877197265625,0.0,0.0,8.562351285945624e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0001159271341748,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817749023437,0.0,0.0,0.0005499069811776,284.9400329589844,294.1499938964844,298.75836181640625,294.9506225585937,299.4360046386719,298.7723083496094,286.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013033271534368,2.6225688287695448e-08,0.0013033009599894,-0.0674929544329643,0.0,0.0,0.0,-0.0184686742722988,60.0,20.69720268249512,0.0,-1.1581538217342313e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8842468261719,0.0,0.0,0.0001100165318348,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827514648437,0.0,0.0,0.0001158528102678,299.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810729980469,0.0,0.0,8.556855755159631e-05,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,0.0001158527229563,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0005495540681295,284.9454650878906,294.1499938964844,298.75,294.95050048828125,299.4281005859375,298.7640380859375,286.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024904765188,2.6137518815971816e-08,0.0013024643994867,-0.0672635361552238,0.0,0.0,0.0,-0.0184245463460683,60.0,20.674680709838867,0.0,-1.1566670821139269e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.0001099228757084,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866577148437,0.0,0.0,0.0001157541846623,299.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,8.549571066396311e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,0.0001157541046268,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0005490862531587,284.950927734375,294.1499938964844,298.7416076660156,294.9503173828125,299.42022705078125,298.7557678222656,286.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013013816205784,2.6020666510362392e-08,0.0013013556599617,-0.0669594630599021,0.0,0.0,0.0,-0.0183660611510276,60.0,20.649311065673828,0.0,-1.1546982392474097e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001097972344723,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,0.0001156218786491,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,8.539798727724701e-05,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.891845703125,0.0,0.0,0.0001156217986135,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0005484586581587,284.9564208984375,294.1499938964844,298.733154296875,294.9501953125,299.4123229980469,298.7474365234375,286.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012998941820114,2.5863913677426363e-08,0.0012998682213947,-0.0665515288710594,0.0,0.0,0.0,-0.018287606537342,60.0,20.62006950378418,0.0,-1.1520596387981641e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,0.0001096383784897,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945617675781,0.0,0.0,0.0001154545971076,299.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929138183594,0.0,0.0,8.527443424100056e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,0.000115454517072,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973693847656,0.0,0.0,0.0005476651131175,284.9619140625,294.1499938964844,298.7246398925781,294.9500427246094,299.4044494628906,298.7391052246094,286.2122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001298013376072,2.5665732650281825e-08,0.0012979877647012,-0.0660357400774955,0.0,0.0,0.0,-0.0181884188205003,60.0,20.58629608154297,0.0,-1.1487280460187321e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,0.0001094389008358,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8985290527344,0.0,0.0,0.0001152445402112,299.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,8.511928899679333e-05,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001152444528997,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.000546668714378,284.9674377441406,294.1499938964844,298.716064453125,294.9499206542969,299.39654541015625,298.730712890625,286.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956518912687,2.5416881044293405e-08,0.0012956263963133,-0.0653880015015602,0.0,0.0,0.0,-0.0180638693273067,60.0,20.54722023010254,0.0,-1.1445513337093872e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,0.0001091907470254,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0001149832169176,299.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,8.492627239320427e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,0.000114983136882,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0005454291240312,284.97296142578125,294.1499938964844,298.7074279785156,294.9498291015625,299.388671875,298.7223205566406,286.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012927140342071,2.5107308232463765e-08,0.0012926888884976,-0.0645820945501327,0.0,0.0,0.0,-0.0179089289158582,60.0,20.50181198120117,0.0,-1.1393662191494521e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0001088859789888,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001146622817032,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,8.468922897009179e-05,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90771484375,0.0,0.0,0.0001146622016676,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9092712402344,0.0,0.0,0.0005439067608676,284.9784851074219,294.1499938964844,298.6987609863281,294.94976806640625,299.3808288574219,298.7138977050781,286.23468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012891059741377,2.4727123459911133e-08,0.0012890812940895,-0.0635922029614448,0.0,0.0,0.0,-0.0177186466753482,60.0,20.44892120361328,0.0,-1.1330143934173976e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
