time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968020,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,0.0001085183685063,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,0.0001142751643783,299.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.908935546875,0.0,0.0,8.440331293968484e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117431640625,0.0,0.0,0.0001142750916187,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9132385253906,0.0,0.0,0.0005420704837888,284.9840087890625,294.1499938964844,298.69000244140625,294.9496765136719,299.3729858398437,298.7054443359375,286.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847540201619,2.42685498363926e-08,0.0012847298057749,-0.0623979680240154,0.0,0.0,0.0,-0.01748913154006,60.0,20.387407302856445,0.0,-1.1253764853336187e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,0.0001080841029761,299.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,0.0001138178631663,299.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,8.406554843531922e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,0.0001138177831307,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172668457031,0.0,0.0,0.0005399012588895,284.98956298828125,294.1499938964844,298.68121337890625,294.9496459960937,299.3651428222656,298.697021484375,286.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796130031347,2.372684093643329e-08,0.001279589254409,-0.0609868876636028,0.0,0.0,0.0,-0.0172180067747831,60.0,20.31643295288086,0.0,-1.116387124966423e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91998291015625,0.0,0.0,0.0001075824184226,299.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0001132895631599,299.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,8.367534610442817e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197692871094,0.0,0.0,0.0001132894904003,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212646484375,0.0,0.0,0.0005373952444642,284.9950866699219,294.1499938964844,298.6723327636719,294.9496154785156,299.3573303222656,298.6885986328125,286.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736737262457,2.3101039303696783e-08,0.0012736505595967,-0.0593563094735145,0.0,0.0,0.0,-0.0169047936797142,60.0,20.235015869140625,0.0,-1.1060470939128209e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92401123046875,0.0,0.0,0.0001070157741196,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001126928546,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,8.323461952386424e-05,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0001126927818404,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.000534564780537,285.0006103515625,294.1499938964844,298.6634216308594,294.9495849609375,299.3495483398437,298.68017578125,286.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669652933254,2.2394214482801544e-08,0.0012669429415836,-0.0575140677392482,0.0,0.0,0.0,-0.0165510270744562,60.0,20.143356323242188,0.0,-1.0944260964151908e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.000106389481516,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,0.000112033339974,299.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,8.274750143755227e-05,298.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9278259277344,0.0,0.0,0.0001120332672144,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9292907714844,0.0,0.0,0.0005314363515935,285.0061340332031,294.1499938964844,298.6544494628906,294.9495849609375,299.341796875,298.6717529296875,286.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595508014783,2.1613002942899584e-08,0.0012595291482284,-0.0554772727191448,0.0,0.0,0.0,-0.0161600280553102,60.0,20.04118156433105,0.0,-1.0816533091428937e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,0.0001057120462064,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0001113199687097,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,8.222060569096357e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,0.0001113198959501,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,0.0005280523910187,285.0116577148437,294.1499938964844,298.6454162597656,294.9495849609375,299.3340759277344,298.66339111328125,286.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251530717127,2.07680042052516e-08,0.0012515099951997,-0.0532734133303165,0.0,0.0,0.0,-0.0157371032983064,60.0,19.92972755432129,0.0,-1.0679219286657829e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360656738281,0.0,0.0,0.0001049923739628,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,0.0001105621195165,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,8.166085899574682e-05,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358825683594,0.0,0.0,0.000110562039481,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93731689453125,0.0,0.0,0.0005244574858807,285.0171203613281,294.1499938964844,298.6363220214844,294.9496459960937,299.3263854980469,298.6550598144531,286.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430105125531,1.9870334710958573e-08,0.0012429906055331,-0.0509313456714153,0.0,0.0,0.0,-0.015287815593183,60.0,19.80945587158203,0.0,-1.0534305516785025e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001042427611537,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9387512207031,0.0,0.0,0.000109772736323,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,8.107782196020707e-05,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,0.0001097726635634,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413452148437,0.0,0.0,0.0005207130452618,285.0225830078125,294.1499938964844,298.6271667480469,294.9496765136719,299.3187561035156,298.6467590332031,286.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341358233243,1.8935333301328683e-08,0.0012341168476268,-0.0484910011291503,0.0,0.0,0.0,-0.0148198427632451,60.0,19.682308197021484,0.0,-1.0384415816133696e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.944091796875,0.0,0.0,0.0001034741071634,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427490234375,0.0,0.0,0.0001089633078663,299.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9412536621094,0.0,0.0,8.047998562688008e-05,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94390869140625,0.0,0.0,0.0001089632351067,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9453430175781,0.0,0.0,0.0005168734933249,285.0280456542969,294.1499938964844,298.61798095703125,294.9497375488281,299.3111267089844,298.6385192871094,286.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250356376171,1.79765944352539e-08,0.0012250175932422,-0.0459878221154212,0.0,0.0,0.0,-0.0143399871885776,60.0,19.54932975769043,0.0,-1.0231834579599308e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9480895996094,0.0,0.0,0.0001026984755299,299.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001081465234165,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9452819824219,0.0,0.0,7.987671415321529e-05,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479064941406,0.0,0.0,0.0001081464579328,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9493103027344,0.0,0.0,0.0005129990749992,285.0334777832031,294.1499938964844,298.60870361328125,294.9498291015625,299.3035583496094,298.6303405761719,286.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215852680616,1.7009160302450255e-08,0.001215835683979,-0.0434610769152641,0.0,0.0,0.0,-0.013855779543519,60.0,19.412601470947266,0.0,-1.0079012469077497e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,0.0001019266055664,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0001073337116395,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,7.92763676145114e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.951904296875,0.0,0.0,0.0001073336388799,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.0005091434577479,285.03887939453125,294.1499938964844,298.5993957519531,294.9499206542969,299.2960510253906,298.6221923828125,286.3164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067143106833,1.6046433515271022e-08,0.0012066982453688,-0.0409458167850971,0.0,0.0,0.0,-0.0133739272132515,60.0,19.27385711669922,0.0,-9.928073296805453e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0001011684871627,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001065353790181,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.868671673350036e-05,298.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0001065353062585,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,0.0005053565255366,285.04425048828125,294.1499938964844,298.59002685546875,294.9500427246094,299.2885437011719,298.6141357421875,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011977386893704,1.5100869887874072e-08,0.0011977235553786,-0.038474652916193,0.0,0.0,0.0,-0.0129006644710898,60.0,19.13485336303711,0.0,-9.78093268599878e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0001004319929052,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.0001057598055922,299.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.957275390625,0.0,0.0,7.811388786649331e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598388671875,0.0,0.0,0.0001057597401086,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,0.0005016775685362,285.0495910644531,294.1499938964844,298.5805969238281,294.9501647949219,299.2810974121094,298.60614013671875,286.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890189489349,1.4182280239083413e-08,0.0011890047462657,-0.0360733196139335,0.0,0.0,0.0,-0.0124409012496471,60.0,18.99687767028809,0.0,-9.639039433295693e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,9.972479892894626e-05,299.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,0.0001050150967785,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.756384729873389e-05,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001050150312948,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9651794433594,0.0,0.0,0.000498145003803,285.054931640625,294.1499938964844,298.5711364746094,294.9503173828125,299.2736511230469,298.59820556640625,286.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011806461261585,1.3300246237690772e-08,0.0011806328548118,-0.0337669663131237,0.0,0.0,0.0,-0.0119994347915053,60.0,18.861555099487305,0.0,-9.503767017804421e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96795654296875,0.0,0.0,9.905163460643962e-05,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666748046875,0.0,0.0,0.000104306222056,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,7.704026938881725e-05,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,0.0001043061565724,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691467285156,0.0,0.0,0.0004947824054397,285.06024169921875,294.1499938964844,298.56158447265625,294.95050048828125,299.2662658691406,298.5903625488281,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726761003956,1.246066450022454e-08,0.0011726636439561,-0.031571127474308,0.0,0.0,0.0,-0.0115792145952582,60.0,18.729877471923828,0.0,-9.375892773277884e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718933105469,0.0,0.0,9.841692371992394e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,0.0001036378380376,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.654660294065252e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.000103637772554,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,0.0004916118923574,285.0655212402344,294.1499938964844,298.552001953125,294.95068359375,299.2588806152344,298.58258056640625,286.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651613749563,1.166904972649263e-08,0.0011651497334241,-0.0295003298670053,0.0,0.0,0.0,-0.0111830020323395,60.0,18.60288619995117,0.0,-9.256115873768068e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,9.782278357306497e-05,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001030121857183,299.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,7.608449959661812e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001030121202347,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0004886441165581,285.07080078125,294.1499938964844,298.5423583984375,294.9508972167969,299.2515563964844,298.57489013671875,286.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011581269791349,1.0928044247293656e-08,0.0011581160360947,-0.0275615826249122,0.0,0.0,0.0,-0.0108121205121278,60.0,18.481342315673828,0.0,-9.144694246288054e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,9.727075666887686e-05,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001024308658088,299.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.565513806184754e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001024308003252,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809265136719,0.0,0.0,0.00048588658683,285.0760803222656,294.1499938964844,298.5326538085937,294.9511108398437,299.24420166015625,298.5672302246094,286.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515910737216,1.023955320533787e-08,0.0011515808291733,-0.0257599558681249,0.0,0.0,0.0,-0.0104675218462944,60.0,18.36562156677246,0.0,-9.041772131013205e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.676100307842717e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001018940747599,299.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,7.525866385549307e-05,298.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,0.0001018940165522,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004833402927033,285.0813293457031,294.1499938964844,298.5229187011719,294.95135498046875,299.2369079589844,298.5596618652344,286.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455557541921,9.603802197943878e-09,0.0011455460917204,-0.0240961201488971,0.0,0.0,0.0,-0.0101493205875158,60.0,18.25630187988281,0.0,-8.947250762503246e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,9.629301348468287e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0001014012595987,299.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,7.489466952392831e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0001014011941151,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0004810025857295,285.0865478515625,294.1499938964844,298.5130920410156,294.9515991210937,299.2295837402344,298.5521545410156,286.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400147341191,9.0201339730811e-09,0.0011400057701393,-0.022568417713046,0.0,0.0,0.0,-0.0098571861162781,60.0,18.15335273742676,0.0,-8.860909872510092e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,9.586560190655292e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903259277344,0.0,0.0,0.0001009511688607,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,7.456223829649389e-05,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0001009511106531,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0004788675869349,285.0917663574219,294.1499938964844,298.50323486328125,294.9518737792969,299.2222900390625,298.5447082519531,286.3897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349542764946,8.487076819108097e-09,0.0011349457781761,-0.0211730487644672,0.0,0.0,0.0,-0.0095903845503926,60.0,18.05681610107422,0.0,-8.782421190289824e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.547708032187074e-05,299.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0001005420417641,299.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,7.426005322486162e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,0.0001005419835564,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0004769268562085,285.09698486328125,294.1499938964844,298.49334716796875,294.9521789550781,299.2149963378906,298.5373229980469,286.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130354241468,8.002530194062274e-09,0.0011303462088108,-0.0199045576155185,0.0,0.0,0.0,-0.0093478616327047,60.0,17.96643829345703,0.0,-8.71137757485485e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.512593533145264e-05,299.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981994628906,0.0,0.0,0.0001001722703222,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,7.398694287985563e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992370605469,0.0,0.0,0.0001001722048386,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,0.0004751728265546,285.1022033691406,294.1499938964844,298.4833679199219,294.9524841308594,299.20770263671875,298.52996826171875,286.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261965846642,7.564590731590215e-09,0.0011261890176683,-0.0187579989433288,0.0,0.0,0.0,-0.0091286674141883,60.0,17.882488250732422,0.0,-8.647415938867199e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,9.48152010096237e-05,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,9.984504868043588e-05,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.37452573957853e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.984499047277497e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004736206610687,285.1073913574219,294.1499938964844,298.4733581542969,294.9527893066406,299.2004089355469,298.5226135253906,286.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225175112485,7.1770545062577185e-09,0.0011225102934986,-0.0177433378994464,0.0,0.0,0.0,-0.008934698998928,60.0,17.8045597076416,0.0,-8.59101163541709e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072937011719,0.0,0.0,9.45506981224753e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.006103515625,0.0,0.0,9.95665104710497e-05,299.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,7.353953697020188e-05,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.956645226338878e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084228515625,0.0,0.0,0.0004722994053736,285.11260986328125,294.1499938964844,298.4632873535156,294.9531555175781,299.193115234375,298.51531982421875,286.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193855898454,6.8471743830400555e-09,0.0011193787213414,-0.0168795902281999,0.0,0.0,0.0,-0.0087695885449647,60.0,17.73355484008789,0.0,-8.54314450293714e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01123046875,0.0,0.0,9.433630475541575e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.93407447822392e-05,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,7.337277929764241e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,9.934068657457829e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0004712285008281,285.1178283691406,294.1499938964844,298.45318603515625,294.9535217285156,299.1858215332031,298.5079650878906,286.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168469209223,6.579787381610913e-09,0.001116840285249,-0.0161794479936361,0.0,0.0,0.0,-0.0086357565596699,60.0,17.669355392456055,0.0,-8.504443371748496e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01519775390625,0.0,0.0,9.417242836207151e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.9168173619546e-05,299.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126647949219,0.0,0.0,7.324531907215714e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,9.916811541188508e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,0.0004704098973888,285.1230163574219,294.1499938964844,298.4430236816406,294.9538879394531,299.1784973144531,298.50054931640625,286.4330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011149062775075,6.375397987312681e-09,0.0011148999910801,-0.0156442448496818,0.0,0.0,0.0,-0.0085334554314613,60.0,17.61311149597168,0.0,-8.474919610534928e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.405714081367478e-05,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.904677426675336e-05,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,7.315565017051995e-05,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.904671605909245e-05,298.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,0.0004698340198956,285.12823486328125,294.1499938964844,298.43280029296875,294.95428466796875,299.1711730957031,298.49298095703125,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135410750284,6.231609894769008e-09,0.0011135347886011,-0.0152677223086357,0.0,0.0,0.0,-0.0084614865481853,60.0,17.56446647644043,0.0,-8.45418028916356e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02313232421875,0.0,0.0,9.398746624356136e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.89733962342143e-05,299.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,7.310145883820951e-05,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,9.8973345302511e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,0.0004694859671872,285.1334533691406,294.1499938964844,298.4225158691406,294.9547119140625,299.1637878417969,298.4852905273437,286.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127156903967,6.1447020804905605e-09,0.0011127096367999,-0.0150401424616575,0.0,0.0,0.0,-0.0084179863333702,60.0,17.523841857910156,0.0,-8.441657683988525e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271301269531,0.0,0.0,9.395858796779066e-05,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,9.894298273138702e-05,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,7.307899795705453e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.894293179968372e-05,298.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,0.0004693417286034,285.138671875,294.1499938964844,298.4122009277344,294.9551696777344,299.1564025878906,298.4773254394531,286.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123734293505,6.108671346538585e-09,0.0011123673757538,-0.0149457901716232,0.0,0.0,0.0,-0.0083999512717127,60.0,17.490604400634766,0.0,-8.436468590389269e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.396547102369368e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.895023686112836e-05,299.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,7.308435306185856e-05,298.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.895017865346745e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0004693761002272,285.1439208984375,294.1499938964844,298.4018249511719,294.9555969238281,299.14898681640625,298.4691467285156,286.46142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124545708298,6.1172431564671115e-09,0.0011124485172331,-0.0149682369083166,0.0,0.0,0.0,-0.0084042409434914,60.0,17.464111328125,0.0,-8.437702803121283e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.40025638556108e-05,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,9.89892942016013e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,7.31132022337988e-05,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.8989243269898e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004695614043157,285.1492004394531,294.1499938964844,298.39141845703125,294.9560852050781,299.1415710449219,298.46063232421875,286.4684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128934565931,6.1634892745132674e-09,0.001112887286581,-0.0150893405079841,0.0,0.0,0.0,-0.0084273871034383,60.0,17.443470001220703,0.0,-8.444364141269035e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.406492608832195e-05,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,9.905496699502692e-05,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,7.316170376725495e-05,298.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,9.9054908787366e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004698729317169,285.1544494628906,294.1499938964844,298.3809509277344,294.9565734863281,299.1340637207031,298.4518127441406,286.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136315297335,6.241246630622754e-09,0.0011136252433061,-0.01529295835644,0.0,0.0,0.0,-0.0084663042798638,60.0,17.428451538085938,0.0,-8.455570110754709e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.4145187176764e-05,299.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.913948451867328e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04083251953125,0.0,0.0,7.322413148358464e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.913943358696996e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004702738660853,285.1597595214844,294.1499938964844,298.37042236328125,294.95709228515625,299.1265563964844,298.4426574707031,286.4825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145815951749,6.341330571757453e-09,0.0011145751923322,-0.0155550371855497,0.0,0.0,0.0,-0.0085163973271846,60.0,17.417705535888672,0.0,-8.470004786431674e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.423319716006516e-05,299.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,9.923216566676274e-05,299.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.329258369281888e-05,298.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,9.923210745910184e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,0.0004707134794443,285.1650695800781,294.1499938964844,298.3598327636719,294.9576110839844,299.1190185546875,298.43316650390625,286.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156233958899,6.451073009117181e-09,0.0011156168766319,-0.015842406079173,0.0,0.0,0.0,-0.0085713248699903,60.0,17.410676956176758,0.0,-8.485846336725444e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514221191406,0.0,0.0,9.431642683921382e-05,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.93198118521832e-05,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,7.335731788771227e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.931975364452228e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.052490234375,0.0,0.0,0.0004711292567662,285.1703796386719,294.1499938964844,298.3492126464844,294.95819091796875,299.1114196777344,298.4233703613281,286.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166086187586,6.5548562133699315e-09,0.0011166020995005,-0.0161141660064458,0.0,0.0,0.0,-0.0086232703179121,60.0,17.405288696289062,0.0,-8.50084092007819e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,9.439081622986124e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.939814481185748e-05,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,7.341517630266026e-05,298.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.93980938801542e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,0.0004715008544735,285.1757202148437,294.1499938964844,298.33856201171875,294.958740234375,299.1037902832031,298.4132995605469,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174893006682,6.647614458898943e-09,0.0011174826649948,-0.0163570549339056,0.0,0.0,0.0,-0.0086696967482566,60.0,17.400585174560547,0.0,-8.514253835301133e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.445438627153636e-05,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.946508362190798e-05,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,7.346461643464863e-05,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.946503269020468e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004718183772638,285.1810913085937,294.1499938964844,298.3278503417969,294.9593505859375,299.0961303710937,298.40301513671875,286.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182418093085,6.726878165608241e-09,0.0011182351736351,-0.0165646038949489,0.0,0.0,0.0,-0.0087093701586127,60.0,17.395427703857422,0.0,-8.52572412668451e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,9.45074571063742e-05,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062744140625,0.0,0.0,9.952097025234252e-05,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.35058929421939e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.952091932063922e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0004720834840554,285.1864624023437,294.1499938964844,298.31707763671875,294.9599304199219,299.08843994140625,298.3925476074219,286.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188701028004,6.793048346054321e-09,0.0011188632342964,-0.0167378671467304,0.0,0.0,0.0,-0.0087424889206886,60.0,17.38945960998535,0.0,-8.535305795476233e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
