time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970360,299.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.45515203056857e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.956736903404816e-05,299.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,7.35401627025567e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.956731810234488e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004723035963252,285.1918334960937,294.1499938964844,298.3062744140625,294.9605712890625,299.0807189941406,298.3819580078125,286.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193916434422,6.847988398561711e-09,0.0011193848913535,-0.0168817248195409,0.0,0.0,0.0,-0.0087699880823493,60.0,17.382490158081055,0.0,-8.543264584659482e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,9.458846761845052e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.960628085536882e-05,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.356890273513272e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,9.960622992366552e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004724881728179,285.1972351074219,294.1499938964844,298.29541015625,294.9612121582031,299.07293701171875,298.3712463378906,286.531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011198290158063,6.894052440031828e-09,0.0011198221473023,-0.0170023385435342,0.0,0.0,0.0,-0.0087930439040064,60.0,17.374591827392578,0.0,-8.549940844204684e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.462039452046156e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.963989577954636e-05,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,7.359372830251232e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,9.963984484784304e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,0.000472647632705,285.2026672363281,294.1499938964844,298.28448486328125,294.9618835449219,299.0651550292969,298.36041259765625,286.537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202068999409,6.93385304728622e-09,0.0011201999150216,-0.0171065516769886,0.0,0.0,0.0,-0.0088129648938775,60.0,17.36595916748047,0.0,-8.555711872304529e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,9.46492509683594e-05,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.967028017854318e-05,299.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,7.361617463175207e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.967022924683988e-05,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,0.0004727917839772,285.2080993652344,294.1499938964844,298.2735290527344,294.96258544921875,299.05731201171875,298.3495483398437,286.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011205484624952,6.969825161462495e-09,0.0011205414775758,-0.0172007419168949,0.0,0.0,0.0,-0.0088309692218899,60.0,17.356775283813477,0.0,-8.560929387613214e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.46770524024032e-05,299.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,9.969956590794028e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,7.363779877778143e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.084716796875,0.0,0.0,9.969950770027936e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.00047293069656,285.2135314941406,294.1499938964844,298.2625427246094,294.9632873535156,299.0494384765625,298.3385925292969,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208774521946,7.004488100648132e-09,0.0011208704672753,-0.0172915030270814,0.0,0.0,0.0,-0.0088483188301324,60.0,17.34735107421875,0.0,-8.565957898554188e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.470551594858988e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.972953557735308e-05,299.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,7.365993224084377e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,9.97294846456498e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,0.0004730728687718,285.218994140625,294.1499938964844,298.2514953613281,294.9639892578125,299.0415344238281,298.3275451660156,286.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121214358136,7.0399717166935716e-09,0.0011212072568014,-0.0173844117671251,0.0,0.0,0.0,-0.0088660782203078,60.0,17.337921142578125,0.0,-8.571107201760243e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.473633690504356e-05,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.976198634831236e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.368390652118251e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.976193541660904e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004732268280349,285.2244567871094,294.1499938964844,298.2403869628906,294.9647521972656,299.0335998535156,298.31646728515625,286.56500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011215790873393,7.078391650594541e-09,0.0011215719860047,-0.0174850076436996,0.0,0.0,0.0,-0.0088853081688284,60.0,17.32874298095703,0.0,-8.57668496223596e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.477097046328709e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.979846072383224e-05,299.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.371084211627021e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.979840979212896e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986633300781,0.0,0.0,0.000473399850307,285.2299499511719,294.1499938964844,298.229248046875,294.96551513671875,299.025634765625,298.3052978515625,286.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011219889856874,7.1215757735387805e-09,0.0011219818843528,-0.0175980776548385,0.0,0.0,0.0,-0.0089069223031401,60.0,17.320070266723633,0.0,-8.582955501879044e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019897460937,0.0,0.0,9.481095912633464e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,9.984056669054552e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.374193955911323e-05,298.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.984051575884224e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004735995898954,285.2354431152344,294.1499938964844,298.21807861328125,294.96630859375,299.01763916015625,298.2940673828125,286.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224622139707,7.171428784147338e-09,0.0011224549962207,-0.0177286099642515,0.0,0.0,0.0,-0.0089318742975592,60.0,17.312095642089844,0.0,-8.590198063984644e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.485765622230248e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.988973761210218e-05,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.377826113952324e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.988968668039888e-05,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004738328279927,285.240966796875,294.1499938964844,298.20684814453125,294.96710205078125,299.0096130371094,298.2827453613281,286.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230148375034,7.2296506559155205e-09,0.0011230076197534,-0.0178810507059097,0.0,0.0,0.0,-0.0089610144495964,60.0,17.305095672607422,0.0,-8.598659917424811e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.491253149462864e-05,299.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,9.994753054343164e-05,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,7.382094190688804e-05,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.994747961172834e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004741069860756,285.2464904785156,294.1499938964844,298.195556640625,294.9679260253906,299.00152587890625,298.2713317871094,286.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236644349992,7.298079918172107e-09,0.0011236571008339,-0.0180602185428142,0.0,0.0,0.0,-0.0089952638372778,60.0,17.299251556396484,0.0,-8.608611068439131e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,9.497703285887836e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,0.0001000154516077,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,7.387110963463783e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.000100015400676,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,0.0004744291654787,285.2520446777344,294.1499938964844,298.1842346191406,294.9687805175781,298.993408203125,298.2597961425781,286.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244278866797,7.378504474075953e-09,0.0011244204360991,-0.0182707887142896,0.0,0.0,0.0,-0.0090355174615979,60.0,17.294767379760742,0.0,-8.620312996754367e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.505267371423542e-05,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,0.0001000951015157,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,7.392994302790612e-05,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.000100095050584,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,0.0004748069914057,285.2575988769531,294.1499938964844,298.1728820800781,294.9696350097656,298.9852600097656,298.2481384277344,286.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253231205046,7.472821472731539e-09,0.001125315669924,-0.0185177326202392,0.0,0.0,0.0,-0.0090827234089374,60.0,17.291799545288086,0.0,-8.634047077293874e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.514109115116298e-05,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001001882119453,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.399870810331777e-05,298.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001001881610136,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004752486711367,285.2631530761719,294.1499938964844,298.1614685058594,294.97052001953125,298.9770812988281,298.23638916015625,286.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263696942478,7.583078165396273e-09,0.0011263621272519,-0.0188064035028219,0.0,0.0,0.0,-0.0091379079967737,60.0,17.290760040283203,0.0,-8.650116001263086e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.524399501970038e-05,299.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271667480469,0.0,0.0,0.000100296572782,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,7.407874363707379e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280212402344,0.0,0.0,0.0001002965291263,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004757627029903,285.26873779296875,294.1499938964844,298.1499938964844,294.971435546875,298.9688415527344,298.2244567871094,286.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275878641754,7.711399518939288e-09,0.0011275800643488,-0.0191423669457435,0.0,0.0,0.0,-0.0092021338641643,60.0,17.291667938232422,0.0,-8.66883667072216e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.536580910207704e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,0.0001004248479148,299.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.417349115712568e-05,298.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.000100424804259,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0004763712058775,285.2743530273437,294.1499938964844,298.1338806152344,294.9693298339844,298.9605407714844,298.21209716796875,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290296679362,7.86330378588218e-09,0.0011290218681097,-0.019540062174201,0.0,0.0,0.0,-0.0092781633138656,60.0,17.29375648498535,0.0,-8.69102336764627e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.551033144816756e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0001005770391202,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,7.42858974263072e-05,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,0.0001005769881885,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0004770931263919,285.27996826171875,294.1499938964844,298.1086730957031,294.9613952636719,298.9521179199219,298.1980895996094,286.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307403910905,8.043527621737212e-09,0.0011307323584333,-0.020011892542243,0.0,0.0,0.0,-0.00936836656183,60.0,17.29262924194336,0.0,-8.717383082057496e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.567828965373336e-05,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001007539030979,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,7.441652996931225e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0001007538594421,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,0.0004779321025125,285.2856140136719,294.1499938964844,298.07470703125,294.94775390625,298.9434509277344,298.1812438964844,286.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327286483719,8.252977856670896e-09,0.0011327203828841,-0.0205602180212736,0.0,0.0,0.0,-0.0094731980934739,60.0,17.285533905029297,0.0,-8.748067870101296e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.58705204539001e-05,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14501953125,0.0,0.0,0.0001009563347906,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.45660436223261e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001009562838589,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004788923542946,285.2912902832031,294.1499938964844,298.03228759765625,294.9286193847656,298.9344787597656,298.16046142578125,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350041022524,8.492699876683218e-09,0.0011349956039339,-0.0211877711117267,0.0,0.0,0.0,-0.0095931813120841,60.0,17.271509170532227,0.0,-8.783253235833399e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505432128906,0.0,0.0,9.608785330783576e-05,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001011852000374,299.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.473507866961882e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0001011851491057,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,0.0004799779853783,285.2969665527344,294.1499938964844,297.98175048828125,294.9041748046875,298.9250793457031,298.1346130371094,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375768808647,8.76373196234681e-09,0.0011375681497156,-0.0218972600996494,0.0,0.0,0.0,-0.0097288349643349,60.0,17.249855041503906,0.0,-8.823119657108691e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.63312340900302e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,0.0001014414883684,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15301513671875,0.0,0.0,7.492436998290941e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.0001014414374367,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559753417969,0.0,0.0,0.0004811937105841,285.3027038574219,294.1499938964844,297.92340087890625,294.8746337890625,298.91522216796875,298.1029357910156,286.6579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404579272493,9.067244732818835e-09,0.0011404488468542,-0.022691735997796,0.0,0.0,0.0,-0.0098807457834482,60.0,17.220951080322266,0.0,-8.8678703491496e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,9.660156501922756e-05,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.00010172616021,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,7.513463060604408e-05,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0001017261165543,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,0.0004825440992135,285.3084411621094,294.1499938964844,297.85760498046875,294.84014892578125,298.90478515625,298.06463623046875,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436581844463,9.404376832833352e-09,0.0011436487548053,-0.0235741641372442,0.0,0.0,0.0,-0.0100494837388396,60.0,17.18500328063965,0.0,-8.91770994826402e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,9.689976286608726e-05,299.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001020401759888,299.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,7.536656630691141e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.000102040132333,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,0.0004840336623601,285.314208984375,294.1499938964844,297.7846069335937,294.8009338378906,298.8937683105469,298.0193176269531,286.6710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471882462501,9.776256248983373e-09,0.0011471784673631,-0.0245474781841039,0.0,0.0,0.0,-0.0102356122806668,60.0,17.142484664916992,0.0,-8.972848775101738e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.722663526190443e-05,299.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679077148437,0.0,0.0,0.0001023843942675,299.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,7.56208028178662e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,0.0001023843433358,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004856664454564,285.3199768066406,294.1499938964844,297.70477294921875,294.7571105957031,298.8819885253906,297.96588134765625,286.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011510577751323,1.018390349827314e-08,0.001151047530584,-0.0256143286824226,0.0,0.0,0.0,-0.0104396436363458,60.0,17.093229293823242,0.0,-9.033486492171505e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,9.758288797456772e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0001027595426421,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715087890625,0.0,0.0,7.589788583572954e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.0001027594917104,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0004874459991697,285.3258056640625,294.1499938964844,297.6184387207031,294.7089233398437,298.8694763183594,297.904541015625,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552750365808,1.0628189883732377e-08,0.0011552644427865,-0.0267769675701856,0.0,0.0,0.0,-0.010662012733519,60.0,17.038070678710938,0.0,-9.09980570895641e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,9.796897211344913e-05,299.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.0001031661013257,299.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762084960937,0.0,0.0,7.619816460646689e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780700683594,0.0,0.0,0.00010316605767,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004893745644949,285.3316650390625,294.1499938964844,297.52587890625,294.6565246582031,298.8561096191406,297.8345642089844,286.6905822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598455021157,1.1109677622300753e-08,0.0011598344426602,-0.0280368365347385,0.0,0.0,0.0,-0.0109030017629265,60.0,16.97694206237793,0.0,-9.171951376174549e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.83849968179129e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0001036041940096,299.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.652174099348485e-05,298.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,0.0001036041503539,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18377685546875,0.0,0.0,0.0004914526944048,285.3375549316406,294.1499938964844,297.4274597167969,294.60009765625,298.84185791015625,297.75604248046875,286.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647705687209,1.1628515039774356e-08,0.0011647589271888,-0.0293942894786596,0.0,0.0,0.0,-0.0111626842990517,60.0,16.910327911376953,0.0,-9.250012311667889e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.883061284199356e-05,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.000104073456896,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.68683385103941e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0001040734059643,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0004936786717735,285.3434753417969,294.1499938964844,297.3234558105469,294.5398254394531,298.8266296386719,297.66876220703125,286.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011700459290295,1.2184264264192281e-08,0.0011700337054207,-0.0308481398969888,0.0,0.0,0.0,-0.0114408414810895,60.0,16.838327407836914,0.0,-9.333993489235581e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.93185312836431e-05,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0001045872559188,299.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,7.724783063167706e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0001045872122631,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004961158847436,285.3494567871094,294.1499938964844,297.2142028808594,294.47589111328125,298.8103942871094,297.5728759765625,286.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758217588067,1.2792771286740391e-08,0.0011758089531213,-0.0324397832155227,0.0,0.0,0.0,-0.0117454025894403,60.0,16.761409759521484,0.0,-9.426381097910053e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.986250370275228e-05,299.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001051600847858,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,7.767092029098421e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,0.0001051600411301,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.000498833192978,285.35546875,294.1499938964844,297.1000366210937,294.40850830078125,298.7930603027344,297.46832275390625,286.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822615051642,1.3471193938130456e-08,0.0011822481174021,-0.03421401232481,0.0,0.0,0.0,-0.0120849590748548,60.0,16.681549072265625,0.0,-9.529919964279544e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001004111109068,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,0.0001057377958204,299.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.809761154931039e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001057377521647,298.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,0.0005015735514461,285.36151123046875,294.1499938964844,296.98126220703125,294.3378295898437,298.77459716796875,297.35565185546875,286.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011887564323842,1.4155398631032769e-08,0.0011887422297149,-0.036003042012453,0.0,0.0,0.0,-0.0124274101108312,60.0,16.59790802001953,0.0,-9.634913311629137e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0001009260158753,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001062800147337,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.849809480831027e-05,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.000106279971078,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0005041456315666,285.3675842285156,294.1499938964844,296.8581848144531,294.2640380859375,298.7549133300781,297.2357788085937,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011948525207117,1.4797575609293293e-08,0.0011948377359658,-0.0376818738877773,0.0,0.0,0.0,-0.0127488272264599,60.0,16.5068359375,0.0,-9.733979311477017e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,0.000101404133602,299.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001067834964487,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,7.886996172601357e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.000106783452793,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0005065339501015,285.37371826171875,294.1499938964844,296.7311706542969,294.1873779296875,298.73406982421875,297.10986328125,286.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005129829049,1.53938781721763e-08,0.0012004976160824,-0.0392404906451702,0.0,0.0,0.0,-0.0130472825840115,60.0,16.40511703491211,0.0,-9.826422342484876e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0001018333423417,299.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.0001072354716598,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.920378993730992e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.000107235428004,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,0.000508677912876,285.3798828125,294.1499938964844,296.6004943847656,294.10797119140625,298.7119445800781,296.9787292480469,286.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055946281179,1.5929177976659048e-08,0.0012055786792188,-0.0406394228339195,0.0,0.0,0.0,-0.0133152063935995,60.0,16.291536331176758,0.0,-9.909778952987837e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001021965072141,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001076179032679,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.948624988785014e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001076178596122,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.000510492012836,285.3861083984375,294.1499938964844,296.46649169921875,294.02606201171875,298.68853759765625,296.8436584472656,286.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098944280296,1.6382115219926163e-08,0.0012098780134692,-0.0418229289352893,0.0,0.0,0.0,-0.0135419070720672,60.0,16.16438102722168,0.0,-9.980585247149065e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001025252058752,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,0.0001079640351235,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.97419052105397e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0001079639841918,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,0.0005121338763274,285.392333984375,294.1499938964844,296.3294677734375,293.9418334960937,298.6638488769531,296.7052001953125,286.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213785726577,1.6792059298609274e-08,0.0012137689627707,-0.0428939461708068,0.0,0.0,0.0,-0.0137470876798033,60.0,16.02362632751465,0.0,-1.0044887233107148e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001028642291203,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,0.0001083210445358,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,8.000559319043532e-05,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.00010832100088,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0005138274282217,285.3985900878906,294.1499938964844,296.1897888183594,293.85546875,298.63787841796875,296.563720703125,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177992612123,1.7214892622519073e-08,0.0012177820317447,-0.0439984872937202,0.0,0.0,0.0,-0.0139587186276912,60.0,15.873136520385742,0.0,-1.0111427428682873e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0001031744031934,299.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,0.0001086476695491,299.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,8.024683484109119e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0001086476258933,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0005153767997398,285.4048767089844,294.1499938964844,296.0477294921875,293.7672119140625,298.61053466796875,296.41943359375,286.767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221471466124,1.7601736956862624e-08,0.0012214538874104,-0.0450088754296302,0.0,0.0,0.0,-0.0141523387283086,60.0,15.714183807373049,0.0,-1.0172495734650513e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.0001034362139762,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.000108923370135,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,8.045046706683934e-05,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001089233264792,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0005166846094653,285.41119384765625,294.1499938964844,295.90362548828125,293.67724609375,298.5818786621094,296.2730407714844,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245712568983,1.7928268647438017e-08,0.0012245533289387,-0.0458616279065609,0.0,0.0,0.0,-0.014315771870315,60.0,15.546209335327148,0.0,-1.0224186297591586e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
