time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972700,299.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0001036424364428,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001091405356419,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,8.061086555244401e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001091404919861,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0005177147104404,285.41754150390625,294.1499938964844,295.7577819824219,293.58575439453125,298.5518493652344,296.1249389648437,286.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270129518583,1.8185467354214786e-08,0.0012269947910681,-0.0465332493185997,0.0,0.0,0.0,-0.0144445039331913,60.0,15.367863655090332,0.0,-1.0264993477449025e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.0001037851034197,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001092907623387,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,8.072182390606031e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,0.000109290718683,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.000518427346833,285.4239196777344,294.1499938964844,295.6105651855469,293.4930114746094,298.5204467773437,295.975830078125,286.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287022545933,1.836339258431963e-08,0.0012286838609725,-0.0469978265464305,0.0,0.0,0.0,-0.0145335579290986,60.0,15.178963661193848,0.0,-1.0293270236161336e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,0.0001038580521708,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001093675891752,299.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,8.077856182353571e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001093675455194,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.000518791784998,285.4302673339844,294.1499938964844,295.46221923828125,293.399169921875,298.4877624511719,295.8262634277344,286.7928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295662891119,1.845436692349267e-08,0.0012295477790758,-0.0472353585064411,0.0,0.0,0.0,-0.0145790940150618,60.0,14.979266166687012,0.0,-1.0307743991688768e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001038566115312,299.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,0.000109366075776,299.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,8.077744132606313e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001093660248443,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0005187846254557,285.4366760253906,294.1499938964844,295.3131408691406,293.30450439453125,298.453857421875,295.6767272949219,286.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295496417209,1.8452560368587e-08,0.0012295311316847,-0.0472306385636329,0.0,0.0,0.0,-0.0145781924948096,60.0,14.76934051513672,-0.0,-1.0307456221880785e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0001037782494677,299.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267578125,0.0,0.0,0.0001092835518647,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,8.071649062912911e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.000109283508209,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.000518393178936,285.44305419921875,294.1499938964844,295.16357421875,293.2091979980469,298.41864013671875,295.5276184082031,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286221608519,1.8354807451714805e-08,0.0012286038836464,-0.0469754077494144,0.0,0.0,0.0,-0.0145292682573199,60.0,14.548014640808104,-0.0,-1.0291905283565941e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0001036226458381,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,0.0001091196900233,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,8.059546235017478e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001091196463676,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0005176158738322,285.449462890625,294.1499938964844,295.013916015625,293.11346435546875,298.3822631835937,295.3793640136719,286.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267803540453,1.8160712045300897e-08,0.0012267621932551,-0.0464686080813407,0.0,0.0,0.0,-0.014432125724852,60.0,14.317450523376465,-0.0,-1.02610627550348e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001033918015309,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,0.0001088766002794,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,8.04159208200872e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,0.0001088765566237,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0005164627800695,285.4558410644531,294.1499938964844,294.86444091796875,293.017578125,298.3446350097656,295.2324523925781,286.8177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224047737196,1.7872777036131993e-08,0.0012240298092365,-0.0457167141139507,0.0,0.0,0.0,-0.0142880138009786,60.0,14.07685089111328,-0.0,-1.0215393331236557e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0001030908751999,299.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001085597104975,299.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,8.018186781555414e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001085596668417,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.0005149596254341,285.46221923828125,294.1499938964844,294.7154541015625,292.9217529296875,298.3059997558594,295.0871276855469,286.82391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204854283481,1.74974363886804e-08,0.0012204679660499,-0.0447364673018455,0.0,0.0,0.0,-0.0141001557931303,60.0,13.828924179077148,-0.0,-1.0156013274809085e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001027259349939,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,0.0001081754089682,299.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28765869140625,0.0,0.0,7.989802543306723e-05,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001081753653124,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0005131366779096,285.4685974121094,294.1499938964844,294.5673217773437,292.8262023925781,298.2662048339844,294.9438171386719,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161652557551,1.704225560672512e-08,0.0012161481427028,-0.0435475334525108,0.0,0.0,0.0,-0.0138723365962505,60.0,13.573649406433104,-0.0,-1.0084234247642598e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001023038566927,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0001077309425454,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,7.956974150147289e-05,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001077308988897,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.000511028280016,285.4749450683594,294.1499938964844,294.4203186035156,292.7311706542969,298.2254943847656,294.8026733398437,286.8362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012111684773117,1.6515812717443623e-08,0.001211151946336,-0.0421722345054149,0.0,0.0,0.0,-0.0136088486760854,60.0,13.313448905944824,-0.0,-1.0001534889170217e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2998352050781,0.0,0.0,0.0001018288094201,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29901123046875,0.0,0.0,0.0001072306913556,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,7.920025382190943e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0001072306476999,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0005086553283035,285.48126220703125,294.1499938964844,294.2748107910156,292.6369323730469,298.1836853027344,294.6645202636719,286.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055445695295,1.5923308893661673e-08,0.0012055287370458,-0.0406240820884704,0.0,0.0,0.0,-0.0133122978731989,60.0,13.04875373840332,-0.0,-9.908864484486912e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,0.0001013129440252,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,0.0001066874610842,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.87990284152329e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001066874247044,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057556152344,0.0,0.0,0.0005060785333625,285.4875793457031,294.1499938964844,294.1310729980469,292.543701171875,298.1410827636719,294.5289306640625,286.8483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011994375381618,1.527990534100354e-08,0.0011994222877547,-0.0389426052570343,0.0,0.0,0.0,-0.0129902707412838,60.0,12.78188419342041,-0.0,-9.808720591308885e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001007672981359,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,0.0001061128714354,299.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,7.83746363595128e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100891113281,0.0,0.0,0.0001061128277797,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0005033529014326,285.49383544921875,294.1499938964844,293.9894714355469,292.45172119140625,298.0975646972656,294.39697265625,286.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929776519536,1.4599356390476714e-08,0.0011929631000384,-0.0371636971831321,0.0,0.0,0.0,-0.0126496506854891,60.0,12.514300346374512,-0.0,-9.703348524681132e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.00010020868649,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,0.0001055246248142,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,7.794015982653946e-05,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001055245884344,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0005005625425837,285.5000915527344,294.1499938964844,293.85028076171875,292.3612365722656,298.0533447265625,294.2679748535156,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011863643303513,1.3902648809960285e-08,0.001186350476928,-0.0353421978652477,0.0,0.0,0.0,-0.0123009420931339,60.0,12.247858047485352,-0.0,-9.59606296646598e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.964591299649328e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197631835937,0.0,0.0,0.0001049319907906,299.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,7.75024454924278e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0001049319544108,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,0.0004977513453923,285.5063171386719,294.1499938964844,293.7138366699219,292.27252197265625,298.00836181640625,294.1426086425781,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797015322372,1.3200748050223865e-08,0.0011796882608905,-0.033506765961647,0.0,0.0,0.0,-0.0119496341794729,60.0,11.984042167663574,-0.0,-9.488579877370285e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,9.90923508652486e-05,299.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32489013671875,0.0,0.0,0.0001043490701704,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,7.70718979765661e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001043490265146,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004949861904606,285.51251220703125,294.1499938964844,293.5804748535156,292.1858215332031,297.9627380371094,294.02069091796875,286.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731478152796,1.2510348312844144e-08,0.0011731352424249,-0.0317010842263698,0.0,0.0,0.0,-0.011604081839323,60.0,11.724690437316896,-0.0,-9.383447263644484e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.855851385509597e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300170898437,0.0,0.0,0.0001037869151332,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32916259765625,0.0,0.0,7.665668817935511e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0001037868714774,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004923195810988,285.5186767578125,294.1499938964844,293.4504699707031,292.1014099121094,297.9164123535156,293.9028625488281,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011668275110423,1.1844554670403797e-08,0.0011668156366795,-0.0299594681710004,0.0,0.0,0.0,-0.0112708453088998,60.0,11.471935272216797,-0.0,-9.282616275640977e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,9.805641457205638e-05,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,0.0001032581712934,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,7.626616570632905e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357849121094,0.0,0.0,0.0001032581349136,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365783691406,0.0,0.0,0.0004898114711977,285.5248107910156,294.1499938964844,293.32421875,292.0195007324219,297.8695373535156,293.7884216308594,286.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608828790485,1.1218340034702123e-08,0.0011608715867623,-0.0283211432397365,0.0,0.0,0.0,-0.0109574170783162,60.0,11.226279258728027,-0.0,-9.1882753849859e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,9.759645035956056e-05,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,0.000102773810795,299.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,7.590841414639726e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001027737671392,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416748046875,0.0,0.0,0.0004875138984061,285.5309143066406,294.1499938964844,293.20196533203125,291.9403991699219,297.822021484375,293.6780090332031,286.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554369702935,1.0644684245164626e-08,0.0011554263764992,-0.0268201250582933,0.0,0.0,0.0,-0.0106702949851751,60.0,10.99046802520752,-0.0,-9.102275555505913e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460388183594,0.0,0.0,9.71855188254267e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,0.0001023410804918,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,7.558880315627903e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.345947265625,0.0,0.0,0.0001023410368361,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34674072265625,0.0,0.0,0.000485461205244,285.5370178222656,294.1499938964844,293.0840759277344,291.8643493652344,297.7740173339844,293.5706787109375,286.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505716247484,1.0132183980715581e-08,0.0011505614966154,-0.0254789721220731,0.0,0.0,0.0,-0.0104137817397713,60.0,10.76382541656494,-0.0,-9.025784919458604e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.683282405603676e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001019696792354,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495178222656,0.0,0.0,7.531448500230908e-05,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510131835937,0.0,0.0,0.0001019696355797,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0004836994339711,285.5430908203125,294.1499938964844,292.9708557128906,291.7915954589844,297.7254943847656,293.4668884277344,286.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463956907391,9.692318947429612e-09,0.0011463860282674,-0.024327790364623,0.0,0.0,0.0,-0.0101936226710677,60.0,10.54941749572754,-0.0,-8.960392250401129e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.6538286015857e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554382324219,0.0,0.0,0.0001016595124383,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,7.508540147682652e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0001016594760585,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568420410156,0.0,0.0,0.0004822281771339,285.54913330078125,294.1499938964844,292.86260986328125,291.7224426269531,297.676513671875,293.3657531738281,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429081205278,9.324980787539516e-09,0.0011428988073021,-0.0233663488179445,0.0,0.0,0.0,-0.0100097637623548,60.0,10.345868110656738,-0.0,-8.90596396629917e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612060546875,0.0,0.0,9.63029160629958e-05,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,0.0001014116496662,299.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3596496582031,0.0,0.0,7.490233110729605e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611145019531,0.0,0.0,0.0001014116132864,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619079589844,0.0,0.0,0.0004810524405911,285.55517578125,294.1499938964844,292.7596740722656,291.6571655273437,297.6271057128906,293.26739501953125,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401211377233,9.031428049866008e-09,0.0011401121737435,-0.0225979816168546,0.0,0.0,0.0,-0.0098628355190157,60.0,10.155452728271484,-0.0,-8.862587463909224e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36627197265625,0.0,0.0,9.612284338800237e-05,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,0.0001012220236589,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,7.476226892322302e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001012219872791,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004801529285032,285.56121826171875,294.1499938964844,292.662353515625,291.5959777832031,297.5773010253906,293.1712951660156,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379888746887,8.806843254660635e-09,0.0011379800271242,-0.0220101084560155,0.0,0.0,0.0,-0.0097504267469048,60.0,9.977023124694824,-0.0,-8.829473330251859e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,9.598942415323108e-05,298.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37060546875,0.0,0.0,0.0001010815249173,299.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,7.465849921572953e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0001010814885376,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0004794864798896,285.5672607421875,294.1499938964844,292.5710144042969,291.5391845703125,297.527099609375,293.07781982421875,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364090023562,8.640443027729816e-09,0.0011364003876224,-0.0215745251625776,0.0,0.0,0.0,-0.0096671404317021,60.0,9.81263256072998,-0.0,-8.804978079979264e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,9.589090041117744e-05,298.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756408691406,0.0,0.0,0.0001009777843137,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,7.458187610609457e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37628173828125,0.0,0.0,0.0001009777479339,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0004789943632204,285.5732727050781,294.1499938964844,292.48590087890625,291.487060546875,297.47662353515625,292.986572265625,286.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352422880008,8.517568872434822e-09,0.0011352337896823,-0.0212528705596923,0.0,0.0,0.0,-0.0096056386828422,60.0,9.65976905822754,-0.0,-8.786911820379829e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814392089844,0.0,0.0,9.58142409217544e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807067871094,0.0,0.0,0.000100897050288,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,7.452224235748872e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813171386719,0.0,0.0,0.0001008970139082,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0004786114150192,285.5793151855469,294.1499938964844,292.40740966796875,291.4398803710937,297.42584228515625,292.8982849121094,286.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343345977365,8.421952024662005e-09,0.0011343260994181,-0.0210025645792484,0.0,0.0,0.0,-0.0095577808097004,60.0,9.520018577575684,-0.0,-8.772866522122058e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,9.575215517543256e-05,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857727050781,0.0,0.0,0.0001008316758088,299.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,7.4473959102761e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.000100831639429,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0004783013137057,285.5853271484375,294.1499938964844,292.3358154296875,291.3978881835937,297.3748779296875,292.8128356933594,286.94012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335994349792,8.344519741854128e-09,0.001133591053076,-0.0207998603582382,0.0,0.0,0.0,-0.0095190247520804,60.0,9.391077041625977,-0.0,-8.76150068052084e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,9.570440306561068e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001007813916658,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,7.443682261509821e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,0.000100781355286,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004780627787113,285.59136962890625,294.1499938964844,292.2714233398437,291.36138916015625,297.3237609863281,292.7312927246094,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330338893458,8.284958497029038e-09,0.0011330256238579,-0.020643938332796,0.0,0.0,0.0,-0.0094892140477895,60.0,9.274900436401367,-0.0,-8.752762425956463e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.567047527525574e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001007456667139,299.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,7.441043271683156e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,0.0001007456303341,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,0.0004778933071065,285.5973815917969,294.1499938964844,292.214599609375,291.33062744140625,297.2725830078125,292.6533203125,286.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326321400702,8.242639459865586e-09,0.0011326238745823,-0.0205331519246101,0.0,0.0,0.0,-0.0094680320471525,60.0,9.169543266296388,-0.0,-8.74655725624507e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,9.564997890265658e-05,298.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0001007240789476,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,7.439448381774127e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.401611328125,0.0,0.0,0.0001007240425678,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4023742675781,0.0,0.0,0.000477790919831,285.6034240722656,294.1499938964844,292.1656494140625,291.3058776855469,297.2214050292969,292.5800170898437,286.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323892977088,8.217063474091901e-09,0.001132381032221,-0.0204661972820758,0.0,0.0,0.0,-0.0094552310183644,60.0,9.07728385925293,-0.0,-8.742807722228464e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.564223000779748e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4061279296875,0.0,0.0,0.0001007159153232,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,7.438845932483673e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067077636719,0.0,0.0,0.0001007158789434,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.407470703125,0.0,0.0,0.0004777522117365,285.6094665527344,294.1499938964844,292.1248474121094,291.28741455078125,297.1702880859375,292.51141357421875,286.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322973296046,8.207392099279787e-09,0.001132289180532,-0.0204408764839172,0.0,0.0,0.0,-0.009450389072299,60.0,8.997300148010254,-0.0,-8.741390189470621e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,9.564656647853552e-05,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,0.0001007204846246,299.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,7.439183536916971e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001007204482448,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125671386719,0.0,0.0,0.0004777738940902,285.6155090332031,294.1499938964844,292.09259033203125,291.2755126953125,297.1193542480469,292.4479675292969,286.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323485523462,8.212793112249983e-09,0.0011323404032737,-0.020455015823245,0.0,0.0,0.0,-0.0094530927017331,60.0,8.930170059204102,-0.0,-8.742181734078258e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4170227050781,0.0,0.0,9.566217340761796e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001007369210128,299.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,7.440397166647017e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,0.000100736884633,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004778518632519,285.6215209960937,294.1499938964844,292.06915283203125,291.2704162597656,297.0686340332031,292.38970947265625,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325331870466,8.232248660533514e-09,0.0011325249215587,-0.0205059479922056,0.0,0.0,0.0,-0.0094628296792507,60.0,8.875601768493652,-0.0,-8.745033852619599e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,9.568829409545287e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42144775390625,0.0,0.0,0.0001007644168566,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,7.442428614012897e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,0.0001007643877528,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0004779823066201,285.6275939941406,294.1499938964844,292.0548400878906,291.2723999023437,297.01824951171875,292.3380126953125,286.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132842269726,8.264809281399721e-09,0.0011328340042382,-0.020591190084815,0.0,0.0,0.0,-0.0094791268929839,60.0,8.836071014404297,-0.0,-8.749807989261171e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,9.57260053837672e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,0.0001008041363093,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,7.445361552527174e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,0.0001008040999295,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0004781706957146,285.6336364746094,294.1499938964844,292.04998779296875,291.28173828125,296.9682312011719,292.2923583984375,286.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332886060699,8.311837440544423e-09,0.0011332802241668,-0.0207143034785985,0.0,0.0,0.0,-0.0095026642084121,60.0,8.809775352478027,-0.0,-8.75670593813993e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,9.577049786457792e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0001008509862003,299.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,7.44882199796848e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001008509570965,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004783929616678,285.6396789550781,294.1499938964844,292.04998779296875,291.2947692871094,296.918701171875,292.2537841796875,286.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338152689859,8.367317505530991e-09,0.0011338068870827,-0.0208595413714647,0.0,0.0,0.0,-0.0095304325222969,60.0,8.797547340393066,-0.0,-8.764846626263535e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43756103515625,0.0,0.0,9.580251207808033e-05,298.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,0.0001008847029879,299.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.451311830664054e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001008846666081,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004785528872162,285.645751953125,294.1499938964844,292.04998779296875,291.3076477050781,296.8695983886719,292.22076416015625,286.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341943172737,8.407233131890735e-09,0.0011341859353706,-0.0209640339016914,0.0,0.0,0.0,-0.0095504112541675,60.0,8.792256355285645,-0.0,-8.770706472205347e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.58098389673978e-05,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.000100892415503,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.451881538145244e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,0.0001008923791232,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.000478589470731,285.6518249511719,294.1499938964844,292.04998779296875,291.3204040527344,296.8210754394531,292.193603515625,286.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342811631038,8.416360941509993e-09,0.0011342727812007,-0.0209879279136657,0.0,0.0,0.0,-0.0095549812540411,60.0,8.791237831115723,-0.0,-8.772046555804992e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
