time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,9.57864467636682e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,0.0001008677791105,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,7.450062548741698e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44775390625,0.0,0.0,0.0001008677500067,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.0004784726188518,285.6578674316406,294.1499938964844,292.04998779296875,291.3329772949219,296.7729797363281,292.1703491210937,287.0007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340043274685,8.387178951352325e-09,0.0011339959455654,-0.0209115352481603,0.0,0.0,0.0,-0.009540376253426,60.0,8.790698051452637,-0.0,-8.76776198310836e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.573230636306108e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0001008107719826,299.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516296386719,0.0,0.0,7.44585195207037e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,0.0001008107428788,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.000478202215163,285.6639404296875,294.1499938964844,292.04998779296875,291.3454284667969,296.7254943847656,292.151611328125,287.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333634611219,8.319656963351463e-09,0.001133355195634,-0.0207347739487886,0.0,0.0,0.0,-0.009506581351161,60.0,8.789718627929688,-0.0,-8.757853464658184e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,9.56582953222096e-05,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001007328319246,299.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,7.440095214406028e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001007328028208,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,0.0004778325092047,285.6700134277344,294.1499938964844,292.04998779296875,291.35772705078125,296.6784362792969,292.1355895996094,287.0100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324873194098,8.227347692013609e-09,0.0011324790539219,-0.0204931180924177,0.0,0.0,0.0,-0.0094603803008794,60.0,8.788030624389648,-0.0,-8.744315493913748e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46337890625,0.0,0.0,9.557505836710334e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,0.0001006451784633,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,7.433621067320928e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,0.0001006451493594,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639587402344,0.0,0.0,0.0004774167318828,285.67608642578125,294.1499938964844,292.04998779296875,291.369873046875,296.6319580078125,292.12255859375,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315018637105,8.1235347337838e-09,0.001131493714638,-0.0202213432639837,0.0,0.0,0.0,-0.0094084208831191,60.0,8.785609245300293,-0.0,-8.729103484483859e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.549665992381053e-05,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001005626254482,299.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671936035156,0.0,0.0,7.427523814840242e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46844482421875,0.0,0.0,0.0001005625890684,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,0.0004770251107402,285.68212890625,294.1499938964844,292.04998779296875,291.3818664550781,296.5859375,292.111328125,287.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305735679343,8.025754283380593e-09,0.0011305655352771,-0.0199653599411249,0.0,0.0,0.0,-0.0093594808131456,60.0,8.783182144165039,-0.0,-8.7147881799865e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737243652344,0.0,0.0,9.543573105474934e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730834960937,0.0,0.0,0.000100498458778,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47235107421875,0.0,0.0,7.422784256050363e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001004984223982,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47430419921875,0.0,0.0,0.0004767207428812,285.68817138671875,294.1499938964844,292.04998779296875,291.3937072753906,296.5404357910156,292.1021423339844,287.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298519093543,7.949754632363693e-09,0.0011298439931124,-0.019766392186284,0.0,0.0,0.0,-0.0093214409425854,60.0,8.781301498413086,-0.0,-8.703668896714589e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789123535156,0.0,0.0,9.540728206047788e-05,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478271484375,0.0,0.0,0.0001004685036605,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,7.42057163733989e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47882080078125,0.0,0.0,0.0001004684745566,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794921875,0.0,0.0,0.000476578657981,285.6942443847656,294.1499938964844,292.04998779296875,291.4053649902344,296.4954528808594,292.0944519042969,287.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295150034129,7.914271904496673e-09,0.001129507087171,-0.0196734983474016,0.0,0.0,0.0,-0.0093036806210875,60.0,8.781214714050293,-0.0,-8.69848051365807e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.54161660047248e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48345947265625,0.0,0.0,0.000100477860542,299.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,7.421262853313237e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0001004778314381,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0004766230413224,285.7002868652344,294.1499938964844,292.04998779296875,291.4168701171875,296.45086669921875,292.0877990722656,287.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296197772026,7.925345713033494e-09,0.0011296118609607,-0.0197024904191494,0.0,0.0,0.0,-0.0093092210590839,60.0,8.783028602600098,-0.0,-8.700099840552866e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892883300781,0.0,0.0,9.548165689921008e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4886474609375,0.0,0.0,0.0001005468220682,299.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.426356751238927e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,0.0001005467929644,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0004769501974806,285.70635986328125,294.1499938964844,292.04998779296875,291.42822265625,296.4066772460937,292.08203125,287.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303946375846,8.00701194236808e-09,0.0011303866049274,-0.0199162922799587,0.0,0.0,0.0,-0.009350094012916,60.0,8.787923812866211,-0.0,-8.712045485026466e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,9.56224903347902e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,0.0001006951206363,299.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,7.437309977831319e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944152832031,0.0,0.0,0.0001006950915325,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950561523437,0.0,0.0,0.0004776536661665,285.71240234375,294.1499938964844,292.04998779296875,291.4393920898437,296.3628845214844,292.0770874023437,287.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320612393319,8.182634125830646e-09,0.0011320529738441,-0.0203760638833045,0.0,0.0,0.0,-0.0094379922375082,60.0,8.79704761505127,-0.0,-8.737762868804566e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,9.587481326889248e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49908447265625,0.0,0.0,0.0001009608386084,299.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.456935418304056e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001009608022286,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.000478914094856,285.718505859375,294.1499938964844,292.04998779296875,291.45037841796875,296.3194274902344,292.0727233886719,287.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011350474087521,8.497305081789364e-09,0.0011350389104336,-0.0211998280137777,0.0,0.0,0.0,-0.0095954844728112,60.0,8.811713218688965,-0.0,-8.7839367779452e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,9.632566798245534e-05,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.0001014356093946,299.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.503662109375,0.0,0.0,7.492001896025613e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048828125,0.0,0.0,0.0001014355730148,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0004811662074644,285.724609375,294.1499938964844,292.04998779296875,291.4612121582031,296.2762756347656,292.0689392089844,287.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403837706893,9.059566430380528e-09,0.0011403746902942,-0.022671639919281,0.0,0.0,0.0,-0.0098768966272473,60.0,8.836928367614746,-0.0,-8.866743428370685e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51025390625,0.0,0.0,9.703000250738114e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.000102177298686,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50897216796875,0.0,0.0,7.546783308498561e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001021772695821,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108337402344,0.0,0.0,0.0004846844822168,285.7307434082031,294.1499938964844,292.04998779296875,291.47186279296875,296.2333068847656,292.0655212402344,287.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487203883007,9.93795090664662e-09,0.0011487104929983,-0.0249706599861383,0.0,0.0,0.0,-0.0103165283799171,60.0,8.875649452209473,-0.0,-8.996882883138826e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,9.80546246864833e-05,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149841308594,0.0,0.0,0.0001032562795444,299.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143127441406,0.0,0.0,7.626476144650951e-05,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001032562504406,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.51617431640625,0.0,0.0,0.0004898026818409,285.7369384765625,294.1499938964844,292.04998779296875,291.4823303222656,296.1903686523437,292.0624084472656,287.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011608486529439,1.1215798068064942e-08,0.0011608373606577,-0.0283145029097795,0.0,0.0,0.0,-0.0109560946002602,60.0,8.93264102935791,-0.0,-9.187897376250477e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5210266113281,0.0,0.0,9.941240568878128e-05,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5204162597656,0.0,0.0,0.0001046860925271,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.732081576250494e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.0001046860561473,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215759277344,0.0,0.0,0.0004965850966982,285.74322509765625,294.1499938964844,292.04998779296875,291.4925842285156,296.1473388671875,292.0596008300781,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011769207194447,1.2909159963214734e-08,0.001176907797344,-0.0327441915869712,0.0,0.0,0.0,-0.0118036270141601,60.0,9.010622024536133,-0.0,-9.444110560252741e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0001011071726679,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52593994140625,0.0,0.0,0.0001064707539626,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,7.863896462367848e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52642822265625,0.0,0.0,0.0001064707248588,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0005050507606938,285.7496032714844,294.1499938964844,292.04998779296875,291.502685546875,296.10406494140625,292.0570983886719,287.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969828046858,1.5022839860989734e-08,0.0011969677871093,-0.0382707081735134,0.0,0.0,0.0,-0.0128615330904722,60.0,9.113607406616213,-0.0,-9.768857012204536e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321350097656,0.0,0.0,0.0001030734347295,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,0.0001085413314285,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308837890625,0.0,0.0,8.016828360268846e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,0.0001085413023247,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326843261719,0.0,0.0,0.0005148726631887,285.7560729980469,294.1499938964844,292.04998779296875,291.5126037597656,296.0605163574219,292.0549621582031,287.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202594662085,1.7475199953764786e-08,0.0012202420039102,-0.0446784012019634,0.0,0.0,0.0,-0.0140889510512351,60.0,9.239331245422363,-0.0,-1.0152507456950845e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0001052150619216,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,0.0001107965654227,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53662109375,0.0,0.0,8.183399040717632e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,0.0001107965363189,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0005255705327726,285.7626953125,294.1499938964844,292.04998779296875,291.5223083496094,296.0165405273437,292.05328369140625,287.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456133263185,2.0146352142091928e-08,0.0012455931864678,-0.0516515932977199,0.0,0.0,0.0,-0.0154258776456117,60.0,9.38741970062256,-0.0,-1.0578779807701721e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001073922394425,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001130892342189,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,8.352735312655568e-05,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54364013671875,0.0,0.0,0.0001130892051151,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0005364459357224,285.7694396972656,294.1499938964844,292.04998779296875,291.5318298339844,295.9721984863281,292.0520324707031,287.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713883770629,2.286192746225879e-08,0.0012713655596598,-0.0587331801652908,0.0,0.0,0.0,-0.0167850367724895,60.0,9.549323081970217,-0.0,-1.1021113266451721e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496826171875,0.0,0.0,0.0001094448816729,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001152507684309,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484619140625,0.0,0.0,8.512385102221742e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001152507393271,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502319335937,0.0,0.0,0.0005466993316076,285.7763366699219,294.1499938964844,292.04998779296875,291.5411682128906,295.92742919921875,292.0512084960937,287.0827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012956910068169,2.542226518187364e-08,0.0012956656282767,-0.0654020309448242,0.0,0.0,0.0,-0.0180665049701929,60.0,9.718389511108398,-0.0,-1.144644201644951e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0001112168756662,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001171167677966,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545349121094,0.0,0.0,8.650207018945366e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,0.0001171167386928,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,0.0005555507959797,285.7833557128906,294.1499938964844,292.04998779296875,291.55029296875,295.8824157714844,292.0506591796875,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013166716089472,2.7632610866135123e-08,0.0013166439021006,-0.0711524337530136,0.0,0.0,0.0,-0.0191727988421916,60.0,9.881808280944824,-0.0,-1.1820093703818205e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619506835937,0.0,0.0,0.0001125628041336,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001185340952361,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,8.754890586715192e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001185340661322,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625,0.0,0.0,0.0005622740136459,285.7904357910156,294.1499938964844,292.04998779296875,291.5592041015625,295.8373107910156,292.05035400390625,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013326082844287,2.9311532756537417e-08,0.0013325789477676,-0.0755157098174095,0.0,0.0,0.0,-0.0200131125748157,60.0,10.027390480041504,-0.0,-1.210791253924981e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,0.0001133675395976,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.567626953125,0.0,0.0,0.0001193815187434,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5669860839844,0.0,0.0,8.817480556899682e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.568115234375,0.0,0.0,0.0001193814823636,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687255859375,0.0,0.0,0.0005662938347086,285.7976379394531,294.1499938964844,292.04998779296875,291.56793212890625,295.7923278808594,292.0502014160156,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342138973996,3.031537332276457e-08,0.001342108589597,-0.0781225487589836,0.0,0.0,0.0,-0.0205155536532402,60.0,10.145597457885742,-0.0,-1.2281653027912398e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,0.0001130763557739,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738830566406,0.0,0.0,0.0001190748880617,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732727050781,0.0,0.0,8.794833411229774e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,0.0001190748516819,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749816894531,0.0,0.0,0.00056483928347,285.8048095703125,294.1499938964844,292.04998779296875,291.5764465332031,295.747802734375,292.05010986328125,287.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013387004146352,2.995213321810297e-08,0.0013386703794822,-0.0771794319152832,0.0,0.0,0.0,-0.020333794876933,60.0,10.21869945526123,-0.0,-1.221864067701972e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001116687562898,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,0.0001175926154246,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,8.685352804604918e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.0001175925863208,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0005578080308623,285.8119201660156,294.1499938964844,292.04998779296875,291.5847473144531,295.7041320800781,292.050048828125,287.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001322042546235,2.819625066763365e-08,0.0013220143737271,-0.0726176872849464,0.0,0.0,0.0,-0.0194550082087516,60.0,10.226455688476562,-0.0,-1.1916331033035021e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001097652857424,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001155881691374,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,8.53730525705032e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867004394531,0.0,0.0,0.0001155881400336,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0005482998094521,285.81890869140625,294.1499938964844,292.04998779296875,291.59283447265625,295.6617126464844,292.0500183105469,287.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012995087308809,2.5821869087394592e-08,0.0012994828866794,-0.0664420947432518,0.0,0.0,0.0,-0.0182666331529617,60.0,10.163995742797852,-0.0,-1.1513546382957429e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928039550781,0.0,0.0,0.000107525193016,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922546386719,0.0,0.0,0.0001132292454713,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,8.363075903616846e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927124023437,0.0,0.0,0.0001132292090915,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0005371101433411,285.8258056640625,294.1499938964844,292.04998779296875,291.6007080078125,295.6204833984375,292.0500183105469,287.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729902518913,2.3027688200727425e-08,0.0012729672016575,-0.0591651462018489,0.0,0.0,0.0,-0.0168681442737579,60.0,10.059359550476074,-0.0,-1.1048402370761325e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.000105146500573,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001107243660953,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975036621094,0.0,0.0,8.178066491382197e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0001107243369915,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0005252280971035,285.8324890136719,294.1499938964844,292.04998779296875,291.6083679199219,295.5807189941406,292.0500183105469,287.1138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448295019567,2.0060740624217046e-08,0.0012448094785213,-0.0514281839132308,0.0,0.0,0.0,-0.0153831737115979,60.0,9.91866397857666,-0.0,-1.0564978225602317e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044311523437,0.0,0.0,0.0001028053738991,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.000108259038825,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,7.995978376129642e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,0.0001082590097212,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,0.000513533654157,285.8390808105469,294.1499938964844,292.04998779296875,291.6158142089844,295.54217529296875,292.0500183105469,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171122943982,1.7140742158971992e-08,0.0012170951813459,-0.0438047833740711,0.0,0.0,0.0,-0.0139216911047697,60.0,9.763035774230955,-0.0,-1.0099746816649713e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,0.0001006334787234,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095275878906,0.0,0.0,0.0001059719361364,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,7.827053195796907e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099853515625,0.0,0.0,0.0001059719070326,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105651855469,0.0,0.0,0.0005026846192777,285.8454895019531,294.1499938964844,292.04998779296875,291.6230163574219,295.5049133300781,292.0500183105469,287.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011913981288671,1.4431920547508524e-08,0.0011913836933672,-0.0367259681224823,0.0,0.0,0.0,-0.012565896846354,60.0,9.601325988769531,-0.0,-9.677513190808896e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,9.8739008535631e-05,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001039769631461,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,7.679704867769033e-05,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001039769340422,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6160888671875,0.0,0.0,0.0004932213341817,285.8517761230469,294.1499938964844,292.04998779296875,291.6300048828125,295.4686889648437,292.0500183105469,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011689675739035,1.20691634464265e-08,0.00116895546671,-0.0305470339953899,0.0,0.0,0.0,-0.0113833043724298,60.0,9.445722579956056,-0.0,-9.31657382352569e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,9.718250657897444e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.0001023378936224,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199035644531,0.0,0.0,7.558643847005442e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209411621094,0.0,0.0,0.0001023378645186,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215209960937,0.0,0.0,0.0004854463331867,285.8579406738281,294.1499938964844,292.04998779296875,291.6367492675781,295.4335632324219,292.04998779296875,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505383299663,1.0127966909578845e-08,0.0011505282018333,-0.0254679303616285,0.0,0.0,0.0,-0.0104117048904299,60.0,9.305622100830078,-0.0,-9.025158931308397e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.597754979040474e-05,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0001010690102702,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,7.46492441976443e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0001010689811664,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0004794273118022,285.8640441894531,294.1499938964844,292.04998779296875,291.6432800292969,295.39923095703125,292.04998779296875,287.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362705845385,8.625219649616156e-09,0.0011362619698047,-0.0215346682816743,0.0,0.0,0.0,-0.0096595510840415,60.0,9.185125350952148,-0.0,-8.802740580904358e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,9.511435928288849e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.63116455078125,0.0,0.0,0.0001001600394374,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,7.397788431262597e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316223144531,0.0,0.0,0.0001001600103336,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321716308594,0.0,0.0,0.0004751155502162,285.8700561523437,294.1499938964844,292.04998779296875,291.6495666503906,295.3656616210937,292.04998779296875,287.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260494356974,7.548725200479112e-09,0.0011260419851168,-0.0187164563685655,0.0,0.0,0.0,-0.0091207437217235,60.0,9.087900161743164,-0.0,-8.645115201488809e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.636962890625,0.0,0.0,9.457364649279044e-05,298.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,9.959063754649831e-05,299.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,7.355732668656856e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.959060844266789e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0004724145401269,285.87603759765625,294.1499938964844,292.04998779296875,291.6556396484375,295.3325500488281,292.04998779296875,287.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196455452591,6.874389502087297e-09,0.0011196386767551,-0.016950849443674,0.0,0.0,0.0,-0.0087832184508442,60.0,9.012428283691406,-0.0,-8.547100804889851e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6422119140625,0.0,0.0,9.434933599550276e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416931152344,0.0,0.0,9.935443085851148e-05,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.64111328125,0.0,0.0,7.338286377489567e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64215087890625,0.0,0.0,9.935440175468102e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0004712941008619,285.8819885253906,294.1499938964844,292.04998779296875,291.66143798828125,295.2999572753906,292.04998779296875,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011169881327077,6.5946488270185455e-09,0.0011169814970344,-0.0162183623760938,0.0,0.0,0.0,-0.008643195964396,60.0,8.961516380310059,-0.0,-8.50660413220794e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,9.440199210075662e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64697265625,0.0,0.0,9.940987365553156e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.342381286434829e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.94098445517011e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,0.000471557083074,285.8879089355469,294.1499938964844,292.04998779296875,291.6670227050781,295.26763916015625,292.04998779296875,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176095576956,6.6603003112675205e-09,0.001117602805607,-0.0163902714848518,0.0,0.0,0.0,-0.0086760455742478,60.0,8.932832717895508,-0.0,-8.516099825328639e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527404785156,0.0,0.0,9.471586963627487e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522216796875,0.0,0.0,9.974040585802868e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6516418457031,0.0,0.0,7.366794307017699e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526794433594,0.0,0.0,9.974038403015584e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0004731249937321,285.89385986328125,294.1499938964844,292.04998779296875,291.67236328125,295.23565673828125,292.04998779296875,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213243706151,7.0517356398625e-09,0.0011213172692805,-0.0174152143299579,0.0,0.0,0.0,-0.0088719576597213,60.0,8.928885459899902,-0.0,-8.572824583552575e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6580505371094,0.0,0.0,9.522889740765096e-05,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,0.0001002806457108,299.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6569519042969,0.0,0.0,7.406696386169642e-05,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,0.000100280623883,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0004756876733154,285.8998413085937,294.1499938964844,292.04998779296875,291.67742919921875,295.2038269042969,292.04998779296875,287.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273965938016,7.691524750441658e-09,0.0011273889103904,-0.0190903339534997,0.0,0.0,0.0,-0.0091921733692288,60.0,8.942275047302246,-0.0,-8.665944761787615e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
