time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977380,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6633605957031,0.0,0.0,9.591908747097476e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6628723144531,0.0,0.0,0.0001010074483929,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,7.460377673851326e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.000101007426565,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,0.0004791353130713,285.9058532714844,294.1499938964844,292.04998779296875,291.6822509765625,295.172119140625,292.04998779296875,287.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355667375028,8.552263786043568e-09,0.0011355582391843,-0.0213436987251043,0.0,0.0,0.0,-0.009622978977859,60.0,8.973505973815918,-0.0,-8.792015648850794e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,9.6716386906337e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6682434082031,0.0,0.0,0.0001018470502458,299.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,7.52238993300125e-05,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,0.000101847021142,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692199707031,0.0,0.0,0.0004831179976463,285.9118957519531,294.1499938964844,292.04998779296875,291.68682861328125,295.1404724121094,292.04998779296875,287.162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011450052261352,9.546589296860477e-09,0.0011449956800788,-0.0239463839679956,0.0,0.0,0.0,-0.0101206470280885,60.0,9.017197608947754,-0.0,-8.938784645806663e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741638183594,0.0,0.0,9.758469241205604e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001027614125632,299.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.589924643980339e-05,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0001027613834594,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,0.0004874553414992,285.9179992675781,294.1499938964844,292.04998779296875,291.691162109375,295.1088562011719,292.04998779296875,287.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552845826372,1.0629470637013584e-08,0.0011552739888429,-0.0267803221940994,0.0,0.0,0.0,-0.0106626404449343,60.0,9.07168960571289,-0.0,-9.100005371465161e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,9.846487955655904e-05,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001036882895277,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,7.658384129172191e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6795654296875,0.0,0.0,0.0001036882676999,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.0004918520571663,285.92413330078125,294.1499938964844,292.04998779296875,291.6952209472656,295.07733154296875,292.04998779296875,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657049180939,1.1727192550381462e-08,0.0011656931601464,-0.0296524483710527,0.0,0.0,0.0,-0.0112120611593127,60.0,9.132182121276855,-0.0,-9.264904576866685e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,9.931384556693956e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846618652344,0.0,0.0,0.0001045822937157,299.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,7.724414899712428e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6850891113281,0.0,0.0,0.0001045822718879,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0004960928345099,285.9303283691406,294.1499938964844,292.04998779296875,291.69903564453125,295.0458068847656,292.04998779296875,287.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757559841498,1.27859864917923e-08,0.0011757431784644,-0.0324220396578311,0.0,0.0,0.0,-0.0117420004680752,60.0,9.195405006408691,-0.0,-9.425356495285089e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001000974152702,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902160644531,0.0,0.0,0.0001054074309649,299.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6896667480469,0.0,0.0,7.78535904828459e-05,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0001054074018611,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0005000068922527,285.93658447265625,294.1499938964844,292.04998779296875,291.7025756835937,295.0143737792969,292.04998779296875,287.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011850330047309,1.3763227002527856e-08,0.0011850192677229,-0.0349776521325111,0.0,0.0,0.0,-0.012231120839715,60.0,9.258021354675291,-0.0,-9.57467065632045e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6963195800781,0.0,0.0,0.0001007897808449,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6958312988281,0.0,0.0,0.0001061365255736,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,7.839209865778685e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962585449219,0.0,0.0,0.0001061365037458,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.69677734375,0.0,0.0,0.0005034654168412,285.94287109375,294.1499938964844,292.04998779296875,291.7058410644531,294.9830627441406,292.04998779296875,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193230273202,1.4626736266620812e-08,0.0011932156048715,-0.0372352823615074,0.0,0.0,0.0,-0.0126633178442716,60.0,9.316903114318848,-0.0,-9.707583359386265e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,0.0001013851215247,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0001067634439095,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.700927734375,0.0,0.0,7.885513332439587e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.701904296875,0.0,0.0,0.0001067634148057,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7024230957031,0.0,0.0,0.0005064392462372,285.9491882324219,294.1499938964844,292.04998779296875,291.7088317871094,294.9518737792969,292.04998779296875,287.1840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002791045233,1.5369231221029622e-08,0.0012002637377008,-0.0391760766506195,0.0,0.0,0.0,-0.0130349472165107,60.0,9.3707914352417,-0.0,-9.822600333109224e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001018755938275,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071533203125,0.0,0.0,0.0001072799423127,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70660400390625,0.0,0.0,7.923661905806512e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70758056640625,0.0,0.0,0.0001072799132089,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080993652344,0.0,0.0,0.0005088893231004,285.9555053710937,294.1499938964844,292.04998779296875,291.7115478515625,294.9208679199219,292.04998779296875,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206086250022,1.5980953449457047e-08,0.0012060703011229,-0.0407747216522693,0.0,0.0,0.0,-0.0133411213755607,60.0,9.417563438415527,-0.0,-9.917867771491728e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133483886719,0.0,0.0,0.0001022706201183,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128601074219,0.0,0.0,0.0001076959160855,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,7.954385364428163e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0001076958942576,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137756347656,0.0,0.0,0.0005108625045977,285.9618835449219,294.1499938964844,292.04998779296875,291.7140197753906,294.8900146484375,292.04998779296875,287.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210763468407,1.647362601886471e-08,0.0012107469374313,-0.0420620217919349,0.0,0.0,0.0,-0.0135877104476094,60.0,9.457487106323242,-0.0,-9.994928973355854e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71905517578125,0.0,0.0,0.0001025809251586,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0001080226793419,299.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7180480957031,0.0,0.0,7.97852044343017e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.000108022657514,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.719482421875,0.0,0.0,0.0005124125746078,285.96826171875,294.1499938964844,292.04998779296875,291.7161865234375,294.85943603515625,292.04998779296875,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144374195486,1.686063555439432e-08,0.0012144205393269,-0.0430730953812599,0.0,0.0,0.0,-0.0137814143672585,60.0,9.489484786987305,-0.0,-1.0055671850750516e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72479248046875,0.0,0.0,0.0001028534970828,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,0.0001083097158698,299.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,7.999720401130617e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.000108309686766,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,0.0005137741100043,285.9746398925781,294.1499938964844,292.04998779296875,291.71807861328125,294.8291015625,292.04998779296875,287.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217664219439,1.7200589397248223e-08,0.0012176469899713,-0.0439611226320266,0.0,0.0,0.0,-0.0139515632763504,60.0,9.5159330368042,-0.0,-1.01091806925524e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73052978515625,0.0,0.0,0.0001031955325743,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,0.0001086698975996,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,8.026323484955356e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0001086698757717,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.000515482679475,285.9810485839844,294.1499938964844,292.04998779296875,291.7196960449219,294.79901123046875,292.04998779296875,287.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217132607474,1.762718504494387e-08,0.0012216956820338,-0.0450753383338451,0.0,0.0,0.0,-0.0141650764271616,60.0,9.540042877197266,-0.0,-1.0176527354133217e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362976074219,0.0,0.0,0.0001034084270941,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73583984375,0.0,0.0,0.0001088940916815,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7353210449219,0.0,0.0,8.042882109293714e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,0.0001088940625777,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7367553710937,0.0,0.0,0.0005165461334399,285.9874572753906,294.1499938964844,292.04998779296875,291.72100830078125,294.7691650390625,292.04998779296875,287.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242348166182,1.7892711312583742e-08,0.0012242168886587,-0.0457687713205814,0.0,0.0,0.0,-0.0142979798838496,60.0,9.561349868774414,-0.0,-1.0218558799124366e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420959472656,0.0,0.0,0.0001034571978379,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,0.0001089454453904,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,8.046675065997988e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,0.0001089454162865,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7425231933594,0.0,0.0,0.0005167897325009,285.9938659667969,294.1499938964844,292.04998779296875,291.7220458984375,294.7396240234375,292.04998779296875,287.2088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248129351064,1.7953528441694292e-08,0.0012247950071468,-0.0459275916218757,0.0,0.0,0.0,-0.0143284248188138,60.0,9.574569702148438,-0.0,-1.0228198021877689e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001034191736835,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7474060058594,0.0,0.0,0.0001089053985197,299.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,8.043718116823584e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0001089053766918,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,0.0005165998009033,286.0002746582031,294.1499938964844,292.04998779296875,291.7228088378906,294.7104187011719,292.04998779296875,287.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012243631063029,1.7906096161368623e-08,0.0012243451783433,-0.0458037257194519,0.0,0.0,0.0,-0.0143046863377094,60.0,9.57903289794922,-0.0,-1.022067976919061e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7536315917969,0.0,0.0,0.0001033554872265,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001088383360183,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7526550292969,0.0,0.0,8.038763917284086e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7535705566406,0.0,0.0,0.0001088383069145,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7540588378906,0.0,0.0,0.0005162816960364,286.0066833496094,294.1499938964844,292.04998779296875,291.7232360839844,294.6815185546875,292.04998779296875,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236090842634,1.7826650378083286e-08,0.0012235911563038,-0.0455962568521499,0.0,0.0,0.0,-0.0142649235203862,60.0,9.576910018920898,-0.0,-1.0208093215169357e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593994140625,0.0,0.0,0.000103295140434,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589416503906,0.0,0.0,0.0001087747878045,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584228515625,0.0,0.0,8.034070197027177e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0001087747587007,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597961425781,0.0,0.0,0.0005159802385605,286.0130615234375,294.1499938964844,292.04998779296875,291.723388671875,294.6529235839844,292.04998779296875,287.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222894527018,1.77513772570137e-08,0.0012228767154738,-0.0453996770083904,0.0,0.0,0.0,-0.0142272477969527,60.0,9.571478843688965,-0.0,-1.0196175281862453e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,0.0001032430227496,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.76470947265625,0.0,0.0,0.0001087199052562,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,8.030016761040315e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,0.0001087198834284,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0005157199339009,286.0194091796875,294.1499938964844,292.04998779296875,291.723388671875,294.6247253417969,292.04998779296875,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001222277409397,1.7686369702119012e-08,0.0012222597142681,-0.0452299043536186,0.0,0.0,0.0,-0.0141947111114859,60.0,9.563615798950195,-0.0,-1.0185888044134117e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7709045410156,0.0,0.0,0.0001031965512083,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,0.0001086709671653,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699584960937,0.0,0.0,8.02640279289335e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0001086709453375,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713317871094,0.0,0.0,0.0005154878017492,286.0257873535156,294.1499938964844,292.04998779296875,291.723388671875,294.5967712402344,292.04998779296875,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217271141707,1.762840184937886e-08,0.0012217095354571,-0.0450785122811794,0.0,0.0,0.0,-0.0141656976193189,60.0,9.555191040039062,-0.0,-1.0176719911214605e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001031564097502,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7762145996094,0.0,0.0,0.0001086286938516,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757263183594,0.0,0.0,8.023279951885343e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001086286720237,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7770690917969,0.0,0.0,0.0005152872763574,286.0321350097656,294.1499938964844,292.04998779296875,291.723388671875,294.5692443847656,292.04998779296875,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212517904117,1.7578322797362492e-08,0.0012212342116981,-0.0449477210640907,0.0,0.0,0.0,-0.0141406329348683,60.0,9.54649543762207,-0.0,-1.016880233351003e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,0.000103120561107,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001085909461835,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,8.020491804927588e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823486328125,0.0,0.0,0.0001085909243556,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828369140625,0.0,0.0,0.0005151081713847,286.0384521484375,294.1499938964844,292.04998779296875,291.723388671875,294.5419311523437,292.04998779296875,287.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220827223733,1.7533604790287427e-08,0.0012208097614347,-0.0448309294879436,0.0,0.0,0.0,-0.0141182504594326,60.0,9.537853240966797,-0.0,-1.0161734564917425e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.000103091035271,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0001085598487406,299.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,8.018195512704551e-05,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001085598269128,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78857421875,0.0,0.0,0.000514960673172,286.0447998046875,294.1499938964844,292.04998779296875,291.723388671875,294.5150146484375,292.04998779296875,287.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204776285216,1.7496768478508784e-08,0.001220460049808,-0.0447347201406955,0.0,0.0,0.0,-0.0140998130664229,60.0,9.529403686523438,-0.0,-1.0155914509368813e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939147949219,0.0,0.0,0.0001030655257636,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7934875488281,0.0,0.0,0.0001085329931811,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929992675781,0.0,0.0,8.016211359063163e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7938537597656,0.0,0.0,0.0001085329713532,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7943115234375,0.0,0.0,0.0005148333148099,286.0511169433594,294.1499938964844,292.04998779296875,291.723388671875,294.48834228515625,292.04998779296875,287.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201755307614,1.7464948598444607e-08,0.0012201580684632,-0.0446516163647174,0.0,0.0,0.0,-0.014083887450397,60.0,9.521141052246094,-0.0,-1.0150888840598784e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,0.000103045378637,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,0.0001085117692127,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987365722656,0.0,0.0,8.014644117793068e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7995910644531,0.0,0.0,0.0001085117473849,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.800048828125,0.0,0.0,0.0005147326155565,286.0574035644531,294.1499938964844,292.04998779296875,291.723388671875,294.46197509765625,292.04998779296875,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199368793517,1.7439809596453415e-08,0.0012199194170534,-0.044585958123207,0.0,0.0,0.0,-0.0140713052824139,60.0,9.513139724731444,-0.0,-1.014691903833409e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.000103029575257,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049621582031,0.0,0.0,0.0001084951363736,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,8.013415208552033e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0001084951145458,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,0.000514653744176,286.063720703125,294.1499938964844,292.04998779296875,291.723388671875,294.43585205078125,292.04998779296875,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012197496835142,1.742009736460659e-08,0.0012197323376312,-0.0445344671607017,0.0,0.0,0.0,-0.0140614379197359,60.0,9.505367279052734,-0.0,-1.0143806861151461e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,0.0001030188723234,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106994628906,0.0,0.0,0.0001084838659153,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81024169921875,0.0,0.0,8.01258283900097e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110656738281,0.0,0.0,0.0001084838440874,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8115234375,0.0,0.0,0.0005146002513356,286.07000732421875,294.1499938964844,292.04998779296875,291.723388671875,294.4100952148437,292.04998779296875,287.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196229072287,1.740674093753114e-08,0.0012196055613458,-0.0444995835423469,0.0,0.0,0.0,-0.0140547538176178,60.0,9.497946739196776,-0.0,-1.0141697970311725e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168640136719,0.0,0.0,0.0001030117637128,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8164367675781,0.0,0.0,0.0001084763716789,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,8.012029866222292e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0001084763498511,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172607421875,0.0,0.0,0.0005145647446624,286.0762939453125,294.1499938964844,292.04998779296875,291.723388671875,294.3846130371094,292.04998779296875,287.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195386225357,1.7397862706047817e-08,0.0012195212766528,-0.044476393610239,0.0,0.0,0.0,-0.0140503095462918,60.0,9.49075412750244,-0.0,-1.0140296780036809e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8226013183594,0.0,0.0,0.0001030084604281,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001084728937712,299.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,8.011773024918512e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,0.0001084728719433,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822998046875,0.0,0.0,0.0005145482136867,286.0825500488281,294.1499938964844,292.04998779296875,291.723388671875,294.3593444824219,292.04998779296875,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194993905723,1.739373622910989e-08,0.0012194820446893,-0.0444656163454055,0.0,0.0,0.0,-0.0140482438728213,60.0,9.483794212341309,-0.0,-1.0139645212348117e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001030092462315,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279113769531,0.0,0.0,0.0001084737305063,299.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,8.01183414296247e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8282775878906,0.0,0.0,0.0001084737086785,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287353515625,0.0,0.0,0.0005145521718077,286.0888061523437,294.1499938964844,292.04998779296875,291.723388671875,294.3343200683594,292.04998779296875,287.2612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219508703798,1.73947150017284e-08,0.0012194913579151,-0.0444681718945503,0.0,0.0,0.0,-0.0140487337484955,60.0,9.477051734924316,-0.0,-1.013980011066451e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340759277344,0.0,0.0,0.0001030140338116,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.000108478765469,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83319091796875,0.0,0.0,8.012205944396555e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.0001084787436411,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8344421386719,0.0,0.0,0.0005145760951563,286.0950622558594,294.1499938964844,292.04998779296875,291.723388671875,294.3096923828125,292.04998779296875,287.26470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195652816444,1.7400671126210913e-08,0.0012195478193461,-0.044483732432127,0.0,0.0,0.0,-0.0140517158433794,60.0,9.47067642211914,-0.0,-1.014074015870392e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0001030218481901,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393859863281,0.0,0.0,0.0001084869945771,299.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.012814214453101e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,0.0001084869727492,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,0.0005146151524968,286.101318359375,294.1499938964844,292.04998779296875,291.723388671875,294.2852783203125,292.04998779296875,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196577154099,1.7410416219831862e-08,0.001219640369527,-0.044509183615446,0.0,0.0,0.0,-0.0140565931797027,60.0,9.464512825012209,-0.0,-1.0142278483726841e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84552001953125,0.0,0.0,0.0001030322309816,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451232910156,0.0,0.0,0.0001084979303414,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446655273437,0.0,0.0,8.013621845748276e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0001084979085135,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0005146670155227,286.1075439453125,294.1499938964844,292.04998779296875,291.723388671875,294.2611083984375,292.04998779296875,287.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012197805335745,1.742335697940689e-08,0.0012197630712762,-0.044542983174324,0.0,0.0,0.0,-0.0140630695968866,60.0,9.458532333374023,-0.0,-1.0144322004634888e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85125732421875,0.0,0.0,0.0001030463172355,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.000108512758743,299.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503723144531,0.0,0.0,8.01471687736921e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511962890625,0.0,0.0,0.0001085127369151,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85162353515625,0.0,0.0,0.0005147373303771,286.11376953125,294.1499938964844,292.04998779296875,291.723388671875,294.2372741699219,292.04998779296875,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199472403153,1.744091626676436e-08,0.0012199297780171,-0.0445888452231884,0.0,0.0,0.0,-0.0140718584880232,60.0,9.452800750732422,-0.0,-1.0147094542389824e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0001030625644489,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0001085298717953,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8561096191406,0.0,0.0,8.015980711206794e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569030761719,0.0,0.0,0.0001085298499674,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573303222656,0.0,0.0,0.000514818530064,286.1199951171875,294.1499938964844,292.04998779296875,291.723388671875,294.213623046875,292.04998779296875,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201394420117,1.7461173840160882e-08,0.0012201219797134,-0.0446417555212974,0.0,0.0,0.0,-0.0140819968655705,60.0,9.447248458862305,-0.0,-1.0150293405786221e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,0.0001030816783895,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622741699219,0.0,0.0,0.00010855000437,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,8.017467916943133e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,0.0001085499825421,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005149139906279,286.1261901855469,294.1499938964844,292.04998779296875,291.723388671875,294.19024658203125,292.04998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203657533973,1.7485012548945633e-08,0.001220348291099,-0.0447040162980556,0.0,0.0,0.0,-0.0140939280390739,60.0,9.44189739227295,-0.0,-1.0154058571743009e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001031026986311,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,0.0001085721378331,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,8.01910282461904e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86834716796875,0.0,0.0,0.0001085721160052,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,0.0005150189972482,286.13238525390625,294.1499938964844,292.04998779296875,291.723388671875,294.1670837402344,292.04998779296875,287.28546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206144165247,1.7511220917754144e-08,0.0012205969542264,-0.0447724685072898,0.0,0.0,0.0,-0.0141070447862148,60.0,9.436716079711914,-0.0,-1.0158198904264284e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741149902344,0.0,0.0,0.0001031259744195,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0001085966432583,299.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.873291015625,0.0,0.0,8.020913082873449e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87408447265625,0.0,0.0,0.0001085966214304,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0005151352961547,286.1385803222656,294.1499938964844,292.04998779296875,291.723388671875,294.1441345214844,292.04998779296875,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208899715915,1.7540243035796266e-08,0.0012208723928779,-0.0448482669889926,0.0,0.0,0.0,-0.0141215715557336,60.0,9.43166160583496,-0.0,-1.0162784747080877e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,0.0001031511783367,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87945556640625,0.0,0.0,0.0001086231859517,299.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8789978027344,0.0,0.0,8.02287322585471e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797912597656,0.0,0.0,0.0001086231641238,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0005152611993253,286.144775390625,294.1499938964844,292.04998779296875,291.723388671875,294.1215209960937,292.04998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211883440613,1.7571673893712614e-08,0.0012211707653477,-0.0449303574860096,0.0,0.0,0.0,-0.0141373025253415,60.0,9.42684268951416,-0.0,-1.0167752151346576e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
