time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979720,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,0.0001031779247568,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0001086513511836,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,8.024953422136605e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.0001086513293557,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0005153947859071,286.15093994140625,294.1499938964844,292.04998779296875,291.723388671875,294.09912109375,292.04998779296875,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215048773214,1.7605026769729193e-08,0.0012214872986078,-0.0450174622237682,0.0,0.0,0.0,-0.0141539955511689,60.0,9.42214584350586,-0.0,-1.0173024378445916e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,0.0001032058498822,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,0.0001086807606043,299.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.89044189453125,0.0,0.0,8.027125295484439e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,0.0001086807387764,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,0.0005155343096703,286.1571044921875,294.1499938964844,292.04998779296875,291.723388671875,294.0769348144531,292.04998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122183538042,1.7639846916495117e-08,0.0012218176852911,-0.0451084077358245,0.0,0.0,0.0,-0.0141714243218302,60.0,9.417562484741213,-0.0,-1.0178530374105321e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001032351428875,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,0.0001087116033886,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89617919921875,0.0,0.0,8.02940339781344e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8969421386719,0.0,0.0,0.0001087115815607,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973388671875,0.0,0.0,0.0005156805855222,286.16326904296875,294.1499938964844,292.04998779296875,291.723388671875,294.0549621582031,292.04998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221820652484,1.7676374142183704e-08,0.0012221644865348,-0.0452038012444973,0.0,0.0,0.0,-0.0141897061839699,60.0,9.413041114807127,-0.0,-1.0184308507632522e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9026794433594,0.0,0.0,0.0001032653672154,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,0.0001087434284272,299.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018859863281,0.0,0.0,8.031754259718582e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001087434065993,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0005158315761946,286.16943359375,294.1499938964844,292.04998779296875,291.723388671875,294.03326416015625,292.04998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225398095324,1.7714061328888423e-08,0.0012225221144035,-0.0453022234141826,0.0,0.0,0.0,-0.0142085682600736,60.0,9.40867519378662,-0.0,-1.0190270671728285e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9084167480469,0.0,0.0,0.0001032963191391,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,0.0001087760247173,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075927734375,0.0,0.0,8.034161874093115e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083557128906,0.0,0.0,0.0001087760028894,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,0.000515986175742,286.1755676269531,294.1499938964844,292.04998779296875,291.723388671875,294.0118103027344,292.04998779296875,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229061685502,1.7752661563008587e-08,0.0012228884734213,-0.0454030334949493,0.0,0.0,0.0,-0.014227888546884,60.0,9.40438175201416,-0.0,-1.0196379918170353e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,0.0001033278094837,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137268066406,0.0,0.0,0.0001088091812562,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132995605469,0.0,0.0,8.036610233830288e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140625,0.0,0.0,0.0001088091594283,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9144592285156,0.0,0.0,0.0005161434528417,286.18170166015625,294.1499938964844,292.04998779296875,291.723388671875,293.9905700683594,292.04998779296875,287.3130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232789304107,1.779192615458669e-08,0.0012232611188665,-0.0455055758357048,0.0,0.0,0.0,-0.014247540384531,60.0,9.400144577026367,-0.0,-1.020259574602278e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,0.0001033595908666,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91943359375,0.0,0.0,0.0001088426506612,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,8.039082604227588e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197692871094,0.0,0.0,0.0001088426288333,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0005163022433407,286.1878356933594,294.1499938964844,292.04998779296875,291.723388671875,293.9695739746094,292.04998779296875,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236551847308,1.7831562004744228e-08,0.0012236372567713,-0.0456090830266475,0.0,0.0,0.0,-0.0142673784866929,60.0,9.395943641662598,-0.0,-1.0208872680550485e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0001033915250445,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251403808594,0.0,0.0,0.0001088762801373,299.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.04156661615707e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001088762655854,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258728027344,0.0,0.0,0.0005164617905393,286.1939392089844,294.1499938964844,292.04998779296875,291.723388671875,293.94879150390625,292.04998779296875,287.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012240331852808,1.787138970144042e-08,0.0012240153737366,-0.0457130931317806,0.0,0.0,0.0,-0.0142873125150799,60.0,9.391785621643066,-0.0,-1.0215181589501301e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93121337890625,0.0,0.0,0.0001034233137033,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93084716796875,0.0,0.0,0.0001089097495423,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,8.04403898655437e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001089097349904,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,0.0005166205810382,286.2000427246094,294.1499938964844,292.04998779296875,291.723388671875,293.9281921386719,292.04998779296875,287.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224409439601,1.7911023775241123e-08,0.0012243915116414,-0.045816596597433,0.0,0.0,0.0,-0.0143071506172418,60.0,9.38762378692627,-0.0,-1.0221462076742682e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369201660156,0.0,0.0,0.0001034548622556,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365539550781,0.0,0.0,0.0001089429715648,299.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361267089844,0.0,0.0,8.046492439461872e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,0.0001089429570129,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0005167781491763,286.2061462402344,294.1499938964844,292.04998779296875,291.723388671875,293.9078369140625,292.04998779296875,287.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247828999534,1.7950368302876996e-08,0.0012247648555785,-0.0459193363785743,0.0,0.0,0.0,-0.0143268415704369,60.0,9.383472442626951,-0.0,-1.0227697799791713e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.000103485857835,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,0.0001089756187866,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,8.048903691815212e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94256591796875,0.0,0.0,0.0001089755969587,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429626464844,0.0,0.0,0.0005169329815544,286.2122497558594,294.1499938964844,292.04998779296875,291.723388671875,293.8876647949219,292.04998779296875,287.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251497246325,1.7989021827702345e-08,0.0012251317966729,-0.0460202768445014,0.0,0.0,0.0,-0.014346188865602,60.0,9.37929344177246,-0.0,-1.023382694143038e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94830322265625,0.0,0.0,0.000103516060335,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001090074219973,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,8.051252370933071e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001090074001695,298.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0005170838558115,286.21832275390625,294.1499938964844,292.04998779296875,291.723388671875,293.86773681640625,292.04998779296875,287.3336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255073525011,1.8026687698124988e-08,0.0012254893081262,-0.0461186356842517,0.0,0.0,0.0,-0.0143650406971573,60.0,9.37509059906006,-0.0,-1.0239800474209917e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540100097656,0.0,0.0,0.0001035452878568,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,0.000109038199298,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,8.053526107687503e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001090381847461,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.000517229840625,286.2243957519531,294.1499938964844,292.04998779296875,291.723388671875,293.8480224609375,292.04998779296875,287.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258532224223,1.80631349877558e-08,0.0012258351780474,-0.0462138131260871,0.0,0.0,0.0,-0.0143832825124263,60.0,9.37083339691162,-0.0,-1.024558287099353e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001035736422636,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001090680598281,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,8.0557307228446e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0001090680380002,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,0.0005173715180717,286.23046875,294.1499938964844,292.04998779296875,291.723388671875,293.8284912109375,292.04998779296875,287.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261888477951,1.8098491594287225e-08,0.0012261708034202,-0.0463061369955539,0.0,0.0,0.0,-0.0144009795039892,60.0,9.366533279418944,-0.0,-1.0251193316435093e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653625488281,0.0,0.0,0.0001036003304761,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,0.0001090961595764,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,8.057806553551927e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,0.0001090961450245,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0005175048136152,286.23651123046875,294.1499938964844,292.04998779296875,291.723388671875,293.8092041015625,292.04998779296875,287.3438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265047989785,1.8131771639673392e-08,0.0012264866381883,-0.0463930368423461,0.0,0.0,0.0,-0.0144176362082362,60.0,9.362131118774414,-0.0,-1.0256476201675468e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710693359375,0.0,0.0,0.0001036257308442,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.970703125,0.0,0.0,0.0001091229059966,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,8.059781976044178e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97100830078125,0.0,0.0,0.0001091228841687,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.000517631706316,286.2425537109375,294.1499938964844,292.04998779296875,291.723388671875,293.79010009765625,292.04998779296875,287.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268053833395,1.816344408211989e-08,0.0012267872225493,-0.046475738286972,0.0,0.0,0.0,-0.0144334882497787,60.0,9.357648849487305,-0.0,-1.0261504712616445e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,0.0001036492176353,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,0.0001091476369765,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760131835937,0.0,0.0,8.0616089690011e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0001091476224246,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0005177489947527,286.24859619140625,294.1499938964844,292.04998779296875,291.723388671875,293.7711486816406,292.04998779296875,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083383128,1.8192732653687933e-08,0.0012270652223378,-0.0465522184967994,0.0,0.0,0.0,-0.0144481472671031,60.0,9.353049278259276,-0.0,-1.0266155925364728e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001036707108141,298.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001091702724806,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,8.063280256465077e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001091702506528,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.0005178563878871,286.254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.75244140625,292.04998779296875,287.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273378670215,1.8219530772967122e-08,0.001227319589816,-0.0466221906244754,0.0,0.0,0.0,-0.0144615601748228,60.0,9.348312377929688,-0.0,-1.0270412786894668e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001036900357576,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001091906233341,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,8.064784196903929e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.988037109375,0.0,0.0,0.0001091906087822,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884033203125,0.0,0.0,0.0005179529543966,286.2606506347656,294.1499938964844,292.04998779296875,291.723388671875,293.7339172363281,292.04998779296875,287.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275666231289,1.824363415892094e-08,0.0012275483459234,-0.0466851294040679,0.0,0.0,0.0,-0.0144736245274543,60.0,9.34343719482422,-0.0,-1.0274241901697678e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937744140625,0.0,0.0,0.0001037070469465,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001092085367417,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930419921875,0.0,0.0,8.066106965998188e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99371337890625,0.0,0.0,0.0001092085149139,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940795898437,0.0,0.0,0.0005180378793738,286.26666259765625,294.1499938964844,292.04998779296875,291.723388671875,293.71563720703125,292.04998779296875,287.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277679052203,1.82648403068697e-08,0.0012277496280148,-0.046740498393774,0.0,0.0,0.0,-0.0144842378795146,60.0,9.338403701782228,-0.0,-1.0277612005893388e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001037213296513,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99908447265625,0.0,0.0,0.0001092235834221,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,8.067218004725873e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0001092235615942,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.999755859375,0.0,0.0,0.0005181092419661,286.27264404296875,294.1499938964844,292.04998779296875,291.723388671875,293.6974792480469,292.04998779296875,287.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227937056683,1.8282653613255213e-08,0.0012279187794774,-0.0467870123684406,0.0,0.0,0.0,-0.0144931534305214,60.0,9.33320140838623,-0.0,-1.0280442808152657e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,0.0001037330075632,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,0.0001092358725145,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,8.068125316640362e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001092358506866,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,0.0005181675660423,286.27862548828125,294.1499938964844,292.04998779296875,291.723388671875,293.6795654296875,292.04998779296875,287.3677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122807524167,1.8297205528483573e-08,0.0012280569644644,-0.0468250103294849,0.0,0.0,0.0,-0.0145004373043775,60.0,9.327794075012209,-0.0,-1.0282755624757557e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001037415640894,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,0.000109244887426,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0100402832031,0.0,0.0,8.068791794357821e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0001092448655981,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0005182103486731,286.2846069335937,294.1499938964844,292.04998779296875,291.723388671875,293.6617736816406,292.04998779296875,287.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228176523,1.830787610401785e-08,0.0012281582457944,-0.0468528717756271,0.0,0.0,0.0,-0.0145057784393429,60.0,9.322195053100586,-0.0,-1.0284452400810552e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.000103746773675,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160827636719,0.0,0.0,0.000109250373498,299.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01568603515625,0.0,0.0,8.06919633760117e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.016357421875,0.0,0.0,0.0001092503516701,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0167236328125,0.0,0.0,0.0005182363674975,286.29058837890625,294.1499938964844,292.04998779296875,291.723388671875,293.644287109375,292.04998779296875,287.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282381067052,1.8314365135552183e-08,0.0012282198294997,-0.0468698143959045,0.0,0.0,0.0,-0.0145090259611606,60.0,9.316332817077637,-0.0,-1.0285484108862877e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220642089844,0.0,0.0,0.0001037487600115,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.021728515625,0.0,0.0,0.0001092524616979,299.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,8.069351315498352e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0220031738281,0.0,0.0,0.0001092524471459,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0005182462627999,286.2965393066406,294.1499938964844,292.04998779296875,291.723388671875,293.6269226074219,292.04998779296875,287.37799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282616226002,1.8316839600629464e-08,0.0012282433453947,-0.046876274049282,0.0,0.0,0.0,-0.0145102646201848,60.0,9.310251235961914,-0.0,-1.028587703899575e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,0.0001037468682625,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.0001092504680855,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,8.069203613558784e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02764892578125,0.0,0.0,0.0001092504535336,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02801513671875,0.0,0.0,0.0005182368331588,286.302490234375,294.1499938964844,292.04998779296875,291.723388671875,293.6098022460937,292.04998779296875,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282391544431,1.8314471716962544e-08,0.0012282208772376,-0.0468700937926769,0.0,0.0,0.0,-0.0145090799778699,60.0,9.303899765014648,-0.0,-1.0285500451345797e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001037407346302,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,0.0001092440143111,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,8.068727038335055e-05,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0332946777344,0.0,0.0,0.0001092439997592,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0005182062159292,286.30841064453125,294.1499938964844,292.04998779296875,291.723388671875,293.5927734375,292.04998779296875,287.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281666276976,1.8306820948055247e-08,0.0012281482340767,-0.0468501150608062,0.0,0.0,0.0,-0.0145052503794431,60.0,9.297289848327637,-0.0,-1.0284284712724913e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,0.0001037315159919,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,0.0001092343081836,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0382995605469,0.0,0.0,8.068009628914297e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389099121094,0.0,0.0,0.0001092342863557,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,0.0005181601736694,286.3143310546875,294.1499938964844,292.04998779296875,291.723388671875,293.5760192871094,292.04998779296875,287.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280574301257,1.829531548480645e-08,0.0012280391529202,-0.0468200743198394,0.0,0.0,0.0,-0.0144994920119643,60.0,9.290375709533691,-0.0,-1.0282455775723065e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445861816406,0.0,0.0,0.0001037178080878,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0001092198654077,299.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,8.066943701123819e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001092198508558,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,0.0005180916632525,286.3202514648437,294.1499938964844,292.04998779296875,291.723388671875,293.5594177246094,292.04998779296875,287.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278950307518,1.8278207392086188e-08,0.0012278767535462,-0.0467754006385803,0.0,0.0,0.0,-0.0144909294322133,60.0,9.283167839050291,-0.0,-1.0279736528673312e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,0.0001036992616718,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498962402344,0.0,0.0,0.0001092003367375,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,8.065501606324688e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0001092003221856,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505065917969,0.0,0.0,0.000517999054864,286.3261413574219,294.1499938964844,292.04998779296875,291.723388671875,293.54302978515625,292.04998779296875,287.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276754714548,1.825507567332352e-08,0.0012276571942493,-0.0467150062322616,0.0,0.0,0.0,-0.0144793521612882,60.0,9.275616645812988,-0.0,-1.0276060180558488e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05584716796875,0.0,0.0,0.0001036760877468,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555114746094,0.0,0.0,0.0001091759331757,299.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,8.063698624027893e-05,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,0.0001091759186238,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0005178832798264,286.33203125,294.1499938964844,292.04998779296875,291.723388671875,293.5267944335937,292.04998779296875,287.3983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274010805413,1.822616013669176e-08,0.0012273828033357,-0.0466395020484924,0.0,0.0,0.0,-0.0144648803398013,60.0,9.26774787902832,-0.0,-1.02714665217718e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614318847656,0.0,0.0,0.0001036479443428,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611267089844,0.0,0.0,0.0001091462982003,299.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0607604980469,0.0,0.0,8.061510015977547e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,0.0001091462836484,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,0.0005177427083253,286.337890625,294.1499938964844,292.04998779296875,291.723388671875,293.5107421875,292.04998779296875,287.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270678998902,1.8191057549188372e-08,0.0012270497391,-0.046547845005989,0.0,0.0,0.0,-0.0144473109394311,60.0,9.259491920471191,-0.0,-1.0265890182381557e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0670471191406,0.0,0.0,0.0001036149042192,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,0.000109111504571,299.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663757324219,0.0,0.0,8.058940147748217e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,0.0001091114900191,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673217773437,0.0,0.0,0.000517577631399,286.34375,294.1499938964844,292.04998779296875,291.723388671875,293.494873046875,292.04998779296875,287.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266767444089,1.8149842517800607e-08,0.0012266585836187,-0.0464402213692665,0.0,0.0,0.0,-0.0144266821444034,60.0,9.250890731811523,-0.0,-1.0259345373242469e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726318359375,0.0,0.0,0.0001035761961247,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.0001090707373805,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07196044921875,0.0,0.0,8.055928628891706e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726013183594,0.0,0.0,0.0001090707228286,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0729064941406,0.0,0.0,0.0005173842655494,286.3495788574219,294.1499938964844,292.04998779296875,291.723388671875,293.4792175292969,292.04998779296875,287.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262184172868,1.810155403347835e-08,0.0012262002564966,-0.0463141314685344,0.0,0.0,0.0,-0.0144025133922696,60.0,9.241869926452637,-0.0,-1.0251680038209089e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0782165527344,0.0,0.0,0.0001035321620292,298.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001090243677026,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,8.05250383564271e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07818603515625,0.0,0.0,0.0001090243531507,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0005171642987988,286.3554077148437,294.1499938964844,292.04998779296875,291.723388671875,293.46368408203125,292.04998779296875,287.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256971094757,1.8046627303647256e-08,0.0012256790651008,-0.0461707040667533,0.0,0.0,0.0,-0.0143750226125121,60.0,9.232465744018556,-0.0,-1.0242964521012254e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,0.0001034821543726,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001089717188733,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0831604003906,0.0,0.0,8.048614836297929e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.083740234375,0.0,0.0,0.0001089716970454,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840759277344,0.0,0.0,0.0005169145297259,286.3612365722656,294.1499938964844,292.04998779296875,291.723388671875,293.4483642578125,292.04998779296875,287.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251051375642,1.7984257638659074e-08,0.0012250870931893,-0.0460078381001949,0.0,0.0,0.0,-0.0143438065424561,60.0,9.222623825073242,-0.0,-1.0233072345045002e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08935546875,0.0,0.0,0.0001034264205372,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001089130237232,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887145996094,0.0,0.0,8.044279820751399e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0001089130091713,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.08966064453125,0.0,0.0,0.0005166361224837,286.3670349121094,294.1499938964844,292.04998779296875,291.723388671875,293.4331970214844,292.04998779296875,287.418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244452955201,1.7914738137392305e-08,0.0012244273675605,-0.0458262972533702,0.0,0.0,0.0,-0.0143090123310685,60.0,9.212371826171877,-0.0,-1.0222051116670629e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001033639127854,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0946350097656,0.0,0.0,0.0001088471908587,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942687988281,0.0,0.0,8.039418025873601e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948791503906,0.0,0.0,0.0001088471763068,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09521484375,0.0,0.0,0.0005163238965906,286.372802734375,294.1499938964844,292.04998779296875,291.723388671875,293.418212890625,292.04998779296875,287.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237051269039,1.7836763177569992e-08,0.0012236873153597,-0.045622669160366,0.0,0.0,0.0,-0.0142699852585792,60.0,9.201621055603027,-0.0,-1.0209696910123969e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004638671875,0.0,0.0,0.0001032945365295,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1001892089844,0.0,0.0,0.0001087741402443,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,8.034022175706923e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,0.0001087741256924,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.0005159773281775,286.37860107421875,294.1499938964844,292.04998779296875,291.723388671875,293.4033508300781,292.04998779296875,287.4254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228839332237,1.7750233283209127e-08,0.0012228661216795,-0.045396689325571,0.0,0.0,0.0,-0.0142266759648919,60.0,9.190454483032228,-0.0,-1.019599622509304e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
