time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982060,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,0.0001032140207826,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,0.0001086893535102,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,8.027759758988395e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059875488281,0.0,0.0,0.0001086893389583,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1062927246094,0.0,0.0,0.0005155751714482,286.38433837890625,294.1499938964844,292.04998779296875,291.723388671875,293.3887023925781,292.04998779296875,287.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219307245686,1.7649806949293634e-08,0.0012219130294397,-0.0451344139873981,0.0,0.0,0.0,-0.0141764124855399,60.0,9.178571701049805,-0.0,-1.0180107068435973e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001031170613714,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,0.000108587257273,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,8.020218956517056e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001085872354451,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11181640625,0.0,0.0,0.0005150908255018,286.3900756835937,294.1499938964844,292.04998779296875,291.723388671875,293.3742370605469,292.04998779296875,287.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207828694954,1.7528874352024104e-08,0.0012207654071971,-0.0448185764253139,0.0,0.0,0.0,-0.0141158858314156,60.0,9.16580581665039,-0.0,-1.0160989205587613e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0001030042185448,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11676025390625,0.0,0.0,0.0001084684263332,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,8.011441968847066e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170349121094,0.0,0.0,0.0001084684045054,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0005145271425135,286.39581298828125,294.1499938964844,292.04998779296875,291.723388671875,293.35992431640625,292.04998779296875,287.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194470036774,1.7388126494211065e-08,0.0012194296577945,-0.0444509647786617,0.0,0.0,0.0,-0.0140454405918717,60.0,9.15208625793457,-0.0,-1.0138761297184828e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12255859375,0.0,0.0,0.0001028728365781,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,0.0001083300667232,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,8.001222886377946e-05,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001083300521713,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228332519531,0.0,0.0,0.0005138708511367,286.4015197753906,294.1499938964844,292.04998779296875,291.723388671875,293.3457946777344,292.04998779296875,287.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012178915785625,1.7224254023062713e-08,0.0012178744655102,-0.0440229326486587,0.0,0.0,0.0,-0.013963421806693,60.0,9.13703155517578,-0.0,-1.0112912463000613e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001027302350848,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1277770996094,0.0,0.0,0.00010817990551,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,7.990132144186646e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280212402344,0.0,0.0,0.0001081798909581,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.0,0.0005131585639901,286.4071960449219,294.1499938964844,292.04998779296875,291.723388671875,293.3318176269531,292.04998779296875,287.4422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162034399807,1.7046394518160923e-08,0.0012161864433437,-0.0435583479702472,0.0,0.0,0.0,-0.0138744032010436,60.0,9.121042251586914,-0.0,-1.0084895052386857e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0001025701130856,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001080112851923,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,7.977677887538448e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13348388671875,0.0,0.0,0.0001080112706404,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0005123587325215,286.412841796875,294.1499938964844,292.04998779296875,291.723388671875,293.31805419921875,292.04998779296875,287.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012143079657107,1.684668404777767e-08,0.001214291085489,-0.0430366434156894,0.0,0.0,0.0,-0.0137744462117552,60.0,9.103852272033691,-0.0,-1.005348053695343e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,0.0001023946315399,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0001078264976968,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,7.964029646245763e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001078264831448,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0005114821251481,286.4184875488281,294.1499938964844,292.04998779296875,291.723388671875,293.3044128417969,292.04998779296875,287.44903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122304178774,1.6627812016167812e-08,0.0012122137704864,-0.0424648448824882,0.0,0.0,0.0,-0.0136648993939161,60.0,9.08544921875,-0.0,-1.001910874265377e-07,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0001022046053549,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,0.0001076263870345,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14385986328125,0.0,0.0,7.949249993544072e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001076263724826,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0005105329328216,286.42413330078125,294.1499938964844,292.04998779296875,291.723388671875,293.2909851074219,292.04998779296875,287.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012099808081984,1.6390805157584513e-08,0.001209964393638,-0.0418456308543682,0.0,0.0,0.0,-0.0135462768375873,60.0,9.06593132019043,-0.0,-9.981955884086346e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498718261719,0.0,0.0,0.0001020005147438,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001074114697985,299.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492919921875,0.0,0.0,7.933376036817208e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0001074114552466,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,0.0005095134256407,286.4297180175781,294.1499938964844,292.04998779296875,291.723388671875,293.2776794433594,292.04998779296875,287.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075646081939,1.6136253222498453e-08,0.0012075485428795,-0.0411805175244808,0.0,0.0,0.0,-0.0134188709780573,60.0,9.045344352722168,-0.0,-9.942128542661521e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1553039550781,0.0,0.0,0.000101779201941,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1549987792969,0.0,0.0,0.0001071784208761,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,7.916162576293573e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552429199219,0.0,0.0,0.0001071784063242,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1555480957031,0.0,0.0,0.0005084079457446,286.435302734375,294.1499938964844,292.04998779296875,291.723388671875,293.2645874023437,292.04998779296875,287.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012049446813762,1.5860225133224052e-08,0.0012049287324771,-0.0404592342674732,0.0,0.0,0.0,-0.0132807185873389,60.0,9.023386001586914,-0.0,-9.899031994109465e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1606750488281,0.0,0.0,0.0001015487578115,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,0.0001069357458618,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,7.898238982306793e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001069357313099,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16094970703125,0.0,0.0,0.0005072568310424,286.4408569335937,294.1499938964844,292.04998779296875,291.723388671875,293.25164794921875,292.04998779296875,287.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022164883092,1.5572810596609088e-08,0.001202200888656,-0.0397081300616264,0.0,0.0,0.0,-0.0131368646398186,60.0,9.000575065612793,-0.0,-9.85425572253007e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0001013021319522,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.165771484375,0.0,0.0,0.0001066760451067,299.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,7.879057375248522e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,0.0001066760305548,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16632080078125,0.0,0.0,0.0005060249241068,286.4463806152344,294.1499938964844,292.04998779296875,291.723388671875,293.2388916015625,292.04998779296875,287.4657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992967920377,1.526521842265538e-08,0.0011992815416306,-0.0389042198657989,0.0,0.0,0.0,-0.0129829132929444,60.0,8.976544380187988,-0.0,-9.806448986182661e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714172363281,0.0,0.0,0.0001010466003208,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001064069510903,299.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,7.859182369429618e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001064069365384,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,0.0005047484883107,286.4518737792969,294.1499938964844,292.04998779296875,291.723388671875,293.2262878417969,292.04998779296875,287.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962716234847,1.4946513360314384e-08,0.0011962567223235,-0.038071185350418,0.0,0.0,0.0,-0.0128233982250094,60.0,8.951708793640137,-0.0,-9.757037133795168e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001007780083455,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0001061241127899,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761779785156,0.0,0.0,7.838291639927775e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,0.000106124098238,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177001953125,0.0,0.0,0.0005034068017266,286.45733642578125,294.1499938964844,292.04998779296875,291.723388671875,293.2138671875,292.04998779296875,287.47247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930918553844,1.4611521770291349e-08,0.0011930773034691,-0.0371955037117004,0.0,0.0,0.0,-0.0126557331532239,60.0,8.925783157348633,-0.0,-9.705235015644577e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0001005023368634,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817932128906,0.0,0.0,0.000105833816633,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814880371094,0.0,0.0,7.816850848030299e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001058338020811,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18231201171875,0.0,0.0,0.0005020297830924,286.4627990722656,294.1499938964844,292.04998779296875,291.723388671875,293.2015991210937,292.04998779296875,287.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898282682523,1.4267706127668589e-08,0.001189814065583,-0.0362966619431972,0.0,0.0,0.0,-0.0124836508184671,60.0,8.899169921875,-0.0,-9.652211474531216e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0001002172357402,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,0.00010553359607,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,7.794676639605314e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001055335815181,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0005006056162528,286.4682312011719,294.1499938964844,292.04998779296875,291.723388671875,293.1894836425781,292.04998779296875,287.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864530388265,1.3912131002769e-08,0.0011864391854032,-0.0353669896721839,0.0,0.0,0.0,-0.0123056825250387,60.0,8.871747970581055,-0.0,-9.597526684501645e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.192626953125,0.0,0.0,9.992577543016524e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.000105226667074,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19207763671875,0.0,0.0,7.772006938466802e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,0.0001052266525221,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,0.0004991497262381,286.4736328125,294.1499938964844,292.04998779296875,291.723388671875,293.1775207519531,292.04998779296875,287.48248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011830024886876,1.3548619115510974e-08,0.0011829889845103,-0.0344164706766605,0.0,0.0,0.0,-0.0121237412095069,60.0,8.843626976013184,-0.0,-9.541781764710325e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,9.962855983758344e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.0001049136844812,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19732666015625,0.0,0.0,7.74889049353078e-05,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1978454589844,0.0,0.0,0.0001049136699293,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981506347656,0.0,0.0,0.0004976650816388,286.47900390625,294.1499938964844,292.04998779296875,291.723388671875,293.1657409667969,292.04998779296875,287.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794838355854,1.3177936075692289e-08,0.001179470680654,-0.0334471091628074,0.0,0.0,0.0,-0.0119382105767726,60.0,8.814905166625977,-0.0,-9.485104612849685e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203125,0.0,0.0,9.93276626104489e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0001045968238031,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,7.725487375864759e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0001045968165271,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0004961620434187,286.4843444824219,294.1499938964844,292.04998779296875,291.723388671875,293.15411376953125,292.04998779296875,287.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759215267375,1.2802663817979011e-08,0.0011759087210521,-0.0324656479060649,0.0,0.0,0.0,-0.0117503833025693,60.0,8.78573989868164,-0.0,-9.427896685565429e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083435058594,0.0,0.0,9.902373858494684e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0001042767835315,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,7.701848517172039e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082824707031,0.0,0.0,0.0001042767689796,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0004946438712067,286.4896850585937,294.1499938964844,292.04998779296875,291.723388671875,293.14263916015625,292.04998779296875,287.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723234783858,1.2423623019230945e-08,0.0011723110219463,-0.0314742401242256,0.0,0.0,0.0,-0.0115606701001524,60.0,8.756187438964844,-0.0,-9.370290143806417e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2135314941406,0.0,0.0,9.87182793323882e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132568359375,0.0,0.0,0.0001039551207213,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,7.678091060370207e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,0.0001039551061694,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,0.0004931180737912,286.4949645996094,294.1499938964844,292.04998779296875,291.723388671875,293.1313171386719,292.04998779296875,287.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687071528285,1.2042661978739488e-08,0.0011686951620504,-0.0304777175188064,0.0,0.0,0.0,-0.0113699957728385,60.0,8.726336479187012,-0.0,-9.312569204666944e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186889648437,0.0,0.0,9.841236169449984e-05,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.000103632970422,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,7.654297223780304e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.0001036329558701,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0004915898898616,286.500244140625,294.1499938964844,292.04998779296875,291.723388671875,293.1201477050781,292.04998779296875,287.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650854721665,1.1661128951345745e-08,0.001165073714219,-0.0294796098023653,0.0,0.0,0.0,-0.0111790345981717,60.0,8.696311950683594,-0.0,-9.25494063608312e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2238464355469,0.0,0.0,9.8107208032161e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.000103311627754,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,7.630563050042838e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.000103311613202,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0004900656058453,286.5054931640625,294.1499938964844,292.04998779296875,291.723388671875,293.1091003417969,292.04998779296875,287.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614727554842,1.1280554268466858e-08,0.001161461463198,-0.0284839197993278,0.0,0.0,0.0,-0.0109885521233081,60.0,8.66616153717041,-0.0,-9.197633943358596e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.780375694390386e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22869873046875,0.0,0.0,0.0001029920822475,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,7.60696129873395e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289123535156,0.0,0.0,0.0001029920676955,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,0.0004885498201474,286.5107116699219,294.1499938964844,292.04998779296875,291.723388671875,293.09820556640625,292.04998779296875,287.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578801786527,1.0902105884724732e-08,0.0011578693520277,-0.0274937115609645,0.0,0.0,0.0,-0.01079913508147,60.0,8.635994911193848,-0.0,-9.140823920006369e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,9.750333265401424e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.0001026757163344,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,7.583594560856e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001026757017825,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0004870491102337,286.5158996582031,294.1499938964844,292.04998779296875,291.723388671875,293.08746337890625,292.04998779296875,287.50897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543234577402,1.0527428706552657e-08,0.0011543129803612,-0.0265132933855056,0.0,0.0,0.0,-0.010611604899168,60.0,8.6058988571167,-0.0,-9.084753571642069e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,9.720627713249996e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,0.0001023629010887,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,7.560490485047922e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001023628938128,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0004855652805417,286.52105712890625,294.1499938964844,292.04998779296875,291.723388671875,293.0768737792969,292.04998779296875,287.51226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508066672831,1.0156959717733116e-08,0.0011507964227348,-0.0255438107997179,0.0,0.0,0.0,-0.0104261813685297,60.0,8.575922012329102,-0.0,-9.029481873312761e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.6913892775774e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24395751953125,0.0,0.0,0.0001020550116663,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,7.537749479524791e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0001020549971144,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004841047630179,286.52618408203125,294.1499938964844,292.04998779296875,291.723388671875,293.06640625,292.04998779296875,287.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011473450576886,9.79231717934681e-09,0.0011473352788016,-0.0245895087718963,0.0,0.0,0.0,-0.0102436738088727,60.0,8.546178817749023,-0.0,-8.975244725206721e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2492370605469,0.0,0.0,9.662659431342036e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0001017524773487,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,7.515404286095873e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24920654296875,0.0,0.0,0.0001017524627968,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0004826696531381,286.53131103515625,294.1499938964844,292.04998779296875,291.723388671875,293.0560607910156,292.04998779296875,287.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439438676461,9.434021563947681e-09,0.001143934438005,-0.0236517507582902,0.0,0.0,0.0,-0.0100643429905176,60.0,8.516678810119629,-0.0,-8.922109628883845e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,9.63457569014281e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,0.0001014567314996,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,7.493561133742332e-05,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542419433594,0.0,0.0,0.0001014567242236,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0004812668194063,286.5364074707031,294.1499938964844,292.04998779296875,291.723388671875,293.0458984375,292.04998779296875,287.5220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406189296394,9.083776397744714e-09,0.0011406098492443,-0.0227350052446126,0.0,0.0,0.0,-0.0098890410736203,60.0,8.487597465515137,-0.0,-8.870321011045237e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.607055835658684e-05,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,0.0001011669446597,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2587585449219,0.0,0.0,7.472156721632928e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0001011669301078,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.0004798921581823,286.5414733886719,294.1499938964844,292.04998779296875,291.723388671875,293.03582763671875,292.04998779296875,287.525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373609304428,8.740575374588389e-09,0.0011373521992936,-0.0218366403132677,0.0,0.0,0.0,-0.0097172642126679,60.0,8.458843231201172,-0.0,-8.819720420660816e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2642517089844,0.0,0.0,9.580361802363768e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640075683594,0.0,0.0,0.0001008858380373,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,7.451394776580855e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,0.0001008858307613,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26446533203125,0.0,0.0,0.0004785587370861,286.5465087890625,294.1499938964844,292.04998779296875,291.723388671875,293.0259094238281,292.04998779296875,287.5286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011342006037011,8.407669227494807e-09,0.001134192221798,-0.0209651738405227,0.0,0.0,0.0,-0.0095506412908434,60.0,8.430625915527344,-0.0,-8.770775394850716e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.554311691317709e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0001006115126074,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686767578125,0.0,0.0,7.431133417412639e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0001006115053314,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694396972656,0.0,0.0,0.0004772574466187,286.551513671875,294.1499938964844,292.04998779296875,291.723388671875,293.01611328125,292.04998779296875,287.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311165289953,8.082788660601636e-09,0.0011311083799228,-0.0201146733015775,0.0,0.0,0.0,-0.0093880342319607,60.0,8.402832984924316,-0.0,-8.72314203093083e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2741394042969,0.0,0.0,9.529044473310933e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738952636719,0.0,0.0,0.0001003454381134,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2736511230469,0.0,0.0,7.411481055896729e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,0.0001003454308374,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743835449219,0.0,0.0,0.0004759953299071,286.5565185546875,294.1499938964844,292.04998779296875,291.723388671875,293.0064392089844,292.04998779296875,287.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281251208856,7.767678944503587e-09,0.0011281173210591,-0.0192897096276283,0.0,0.0,0.0,-0.0092303175479173,60.0,8.37553882598877,-0.0,-8.677064045059525e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,9.504807530902326e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0001000902193482,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,7.392630504909903e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0001000902047962,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,0.0004747846396639,286.5614929199219,294.1499938964844,292.04998779296875,291.723388671875,292.9969177246094,292.04998779296875,287.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252557160332,7.465422946495437e-09,0.0011252482654526,-0.0184983592480421,0.0,0.0,0.0,-0.0090790353715419,60.0,8.348970413208008,-0.0,-8.632980552647498e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.481090091867372e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837219238281,0.0,0.0,9.984045755118132e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,7.374183041974902e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.984044299926607e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2841796875,0.0,0.0,0.0004735999100375,286.5664367675781,294.1499938964844,292.04998779296875,291.723388671875,292.98748779296875,292.04998779296875,287.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224477784708,7.169636884185593e-09,0.0011224405607208,-0.0177239142358303,0.0,0.0,0.0,-0.0089309895411133,60.0,8.322831153869629,-0.0,-8.589949374027128e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.458380372961984e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,9.960131137631834e-05,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2883605957031,0.0,0.0,7.35651992727071e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,9.960130410036072e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.000472465500934,286.5713806152344,294.1499938964844,292.04998779296875,291.723388671875,292.9781799316406,292.04998779296875,287.5448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197590501978,6.886426096031073e-09,0.0011197521816939,-0.0169823672622442,0.0,0.0,0.0,-0.0087892385199666,60.0,8.297266006469727,-0.0,-8.548848740019822e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937316894531,0.0,0.0,9.43663326324895e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,9.937230788636953e-05,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,7.339605508605018e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.293701171875,0.0,0.0,9.93722933344543e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939453125,0.0,0.0,0.0004713792004622,286.5762634277344,294.1499938964844,292.04998779296875,291.723388671875,292.9689636230469,292.04998779296875,287.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171844089403,6.615217262861961e-09,0.001117177773267,-0.0162722188979387,0.0,0.0,0.0,-0.0086534954607486,60.0,8.272464752197266,-0.0,-8.509581306270776e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.298583984375,0.0,0.0,9.415709791937844e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.915197733789682e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,7.323332101805136e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2985534667969,0.0,0.0,9.91519627859816e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987976074219,0.0,0.0,0.0004703340237028,286.5811767578125,294.1499938964844,292.04998779296875,291.723388671875,292.9598693847656,292.04998779296875,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147073237225,6.3542837658303605e-09,0.0011147009208798,-0.0155889550223946,0.0,0.0,0.0,-0.0085228951647877,60.0,8.24822998046875,-0.0,-8.471887724681437e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034362792969,0.0,0.0,9.395847155246884e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.894281538436188e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3029479980469,0.0,0.0,7.30788306100294e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.894280083244666e-05,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0004693418741226,286.5860290527344,294.1499938964844,292.04998779296875,291.723388671875,292.9508972167969,292.04998779296875,287.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123557342216,6.1065805745386115e-09,0.0011123496806249,-0.0149403121322393,0.0,0.0,0.0,-0.0083989156410098,60.0,8.224853515625,-0.0,-8.436182241666756e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
