time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984400,298.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082580566406,0.0,0.0,9.376840171171352e-05,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080139160156,0.0,0.0,9.874266106635332e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,7.293099770322442e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,9.874264651443808e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0004683924198616,286.59088134765625,294.1499938964844,292.04998779296875,291.723388671875,292.9420471191406,292.04998779296875,287.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110105542466,5.869547514691931e-09,0.0011100996052846,-0.0143195949494838,0.0,0.0,0.0,-0.0082802772521972,60.0,8.202108383178711,-0.0,-8.402084716863102e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.358655370306224e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128356933594,0.0,0.0,9.855116513790564e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,7.278956036316231e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.85511505859904e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,0.0004674840602092,286.5957336425781,294.1499938964844,292.04998779296875,291.723388671875,292.9332580566406,292.04998779296875,287.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079525575041,5.642765366076219e-09,0.0011079468531534,-0.0137257063761353,0.0,0.0,0.0,-0.0081667695194482,60.0,8.180001258850098,-0.0,-8.369527648710574e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,9.341588156530634e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.837143443292008e-05,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173828125,0.0,0.0,7.265681779244915e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,9.837142715696244e-05,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31805419921875,0.0,0.0,0.0004666315217036,286.6005249023437,294.1499938964844,292.04998779296875,291.723388671875,292.92462158203125,292.04998779296875,287.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059319367632,5.429922733668491e-09,0.0011059264652431,-0.0131683088839054,0.0,0.0,0.0,-0.0080602392554283,60.0,8.158692359924316,-0.0,-8.339028312320806e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.325292194262148e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224182128906,0.0,0.0,9.819983097258957e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,7.253007061081007e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.819982369663194e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,0.0004658174875658,286.6053466796875,294.1499938964844,292.04998779296875,291.723388671875,292.9160461425781,292.04998779296875,287.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040025856345,5.226699517635325e-09,0.0011039973469451,-0.0126360924914479,0.0,0.0,0.0,-0.0079585229977965,60.0,8.138007164001465,-0.0,-8.309959298458126e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.310091263614596e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271789550781,0.0,0.0,9.803975990507752e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269348144531,0.0,0.0,7.24118435755372e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3273620605469,0.0,0.0,9.80397526291199e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276062011719,0.0,0.0,0.000465058197733,286.610107421875,294.1499938964844,292.04998779296875,291.723388671875,292.9075927734375,292.04998779296875,287.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022029211744,5.037132488894258e-09,0.0011021979153156,-0.0121396295726299,0.0,0.0,0.0,-0.0078636417165398,60.0,8.118133544921875,-0.0,-8.282889751853872e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,9.295716881752014e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3319396972656,0.0,0.0,9.788839088287205e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,7.230004121083766e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.788838360691444e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,0.0004643401480279,286.6148681640625,294.1499938964844,292.04998779296875,291.723388671875,292.89923095703125,292.04998779296875,287.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100501162,4.857873214803021e-09,0.0011004962725564,-0.0116701535880565,0.0,0.0,0.0,-0.0077739199623465,60.0,8.098922729492188,-0.0,-8.257332240191317e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368835449219,0.0,0.0,9.282294195145369e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,9.774704813025892e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,7.219564577098936e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368530273437,0.0,0.0,9.774703357834368e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004636696830857,286.61962890625,294.1499938964844,292.04998779296875,291.723388671875,292.89093017578125,292.04998779296875,287.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989119764417,4.690482224845027e-09,0.0010989072034135,-0.0112317530438303,0.0,0.0,0.0,-0.0076901381835341,60.0,8.080398559570312,-0.0,-8.233502768462132e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34161376953125,0.0,0.0,9.26986031117849e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.761610272107646e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3411560058594,0.0,0.0,7.209893374238163e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3415832519531,0.0,0.0,9.761609544511884e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418273925781,0.0,0.0,0.0004630485491361,286.6243591308594,294.1499938964844,292.04998779296875,291.723388671875,292.8827514648437,292.04998779296875,287.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974397882819,4.535417374995632e-09,0.0010974352480843,-0.0108256312087178,0.0,0.0,0.0,-0.0076125259511172,60.0,8.062695503234863,-0.0,-8.21145889062791e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463439941406,0.0,0.0,9.258294448954985e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461303710937,0.0,0.0,9.749431046657264e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,7.200897380243987e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,9.749430319061504e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465576171875,0.0,0.0,0.0004624708089977,286.62908935546875,294.1499938964844,292.04998779296875,291.723388671875,292.8746643066406,292.04998779296875,287.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960705112665,4.391183860974479e-09,0.0010960660874843,-0.0104478700086474,0.0,0.0,0.0,-0.0075403349474072,60.0,8.04561710357666,-0.0,-8.190981048983303e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510437011719,0.0,0.0,9.24768391996622e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350830078125,0.0,0.0,9.738258086144924e-05,299.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,7.19264498911798e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3510131835937,0.0,0.0,9.7382566309534e-05,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,0.0004619407991413,286.6337890625,294.1499938964844,292.04998779296875,291.723388671875,292.8666687011719,292.04998779296875,287.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948142735287,4.258861707739925e-09,0.0010948099661618,-0.0101013034582138,0.0,0.0,0.0,-0.0074741053394973,60.0,8.029356002807617,-0.0,-8.172216325874616e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,9.238001075573266e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,9.728060831548646e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.185113645391539e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,9.728060103952885e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35595703125,0.0,0.0,0.0004614570934791,286.63848876953125,294.1499938964844,292.04998779296875,291.723388671875,292.8587341308594,292.04998779296875,287.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936678154394,4.138105413886706e-09,0.0010936636244878,-0.0097850253805518,0.0,0.0,0.0,-0.0074136652983725,60.0,8.013815879821777,-0.0,-8.155111430596662e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604431152344,0.0,0.0,9.22917970456183e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.71877234405838e-05,299.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,7.178252417361364e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36041259765625,0.0,0.0,9.718770888866855e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,0.0004610164905898,286.6431579589844,294.1499938964844,292.04998779296875,291.723388671875,292.85089111328125,292.04998779296875,287.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010926234535872,4.028102296160796e-09,0.001092619379051,-0.0094969095662236,0.0,0.0,0.0,-0.0073586069047451,60.0,7.9990034103393555,-0.0,-8.13954486034163e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651123046875,0.0,0.0,9.221245272783564e-05,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,9.710416634334253e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646545410156,0.0,0.0,7.172080950113013e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650817871094,0.0,0.0,9.710415179142728e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,0.0004606201255228,286.6478271484375,294.1499938964844,292.04998779296875,291.723388671875,292.8431396484375,292.04998779296875,287.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916839819401,3.929149450243585e-09,0.0010916800238192,-0.009237733669579,0.0,0.0,0.0,-0.007309079170227,60.0,7.984878063201904,-0.0,-8.125554273874513e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,9.214254532707856e-05,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.70305482042022e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36932373046875,0.0,0.0,7.166643626987934e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697509765625,0.0,0.0,9.70305409282446e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,0.000460270937765,286.6524963378906,294.1499938964844,292.04998779296875,291.723388671875,292.8354797363281,292.04998779296875,287.5987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908562690019,3.8419698533687105e-09,0.0010908524272963,-0.0090093920007348,0.0,0.0,0.0,-0.0072654443792998,60.0,7.971435546875,-0.0,-8.11323914717832e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,9.20815218705684e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3742370605469,0.0,0.0,9.696628694655374e-05,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3739929199219,0.0,0.0,7.161897519836202e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744201660156,0.0,0.0,9.696627967059612e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,0.0004599661042448,286.6571350097656,294.1499938964844,292.04998779296875,291.723388671875,292.827880859375,292.04998779296875,287.60186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901337955147,3.765871170458013e-09,0.0010901300702244,-0.0088100740686059,0.0,0.0,0.0,-0.0072273556143045,60.0,7.958606719970703,-0.0,-8.102496451556362e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37908935546875,0.0,0.0,9.202987712342292e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,9.691190643934532e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.378662109375,0.0,0.0,7.157881191233173e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,9.69118918874301e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793029785156,0.0,0.0,0.0004597081278916,286.6617736816406,294.1499938964844,292.04998779296875,291.723388671875,292.8203430175781,292.04998779296875,287.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895223822444,3.7014677989333214e-09,0.0010895186569541,-0.0086413864046335,0.0,0.0,0.0,-0.0071951206773519,60.0,7.94668436050415,-0.0,-8.093410031051462e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837585449219,0.0,0.0,9.198686893796548e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.686661360319704e-05,299.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,7.154535705922171e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837280273437,0.0,0.0,9.68665990512818e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0004594932834152,286.6663818359375,294.1499938964844,292.04998779296875,291.723388671875,292.8129272460937,292.04998779296875,287.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890130652114,3.647828483721582e-09,0.0010890094563364,-0.0085008917376399,0.0,0.0,0.0,-0.0071682734414935,60.0,7.935426235198975,-0.0,-8.085846303629296e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.195376333082096e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,9.683175449026749e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,7.151960744522512e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,9.683174721430988e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,0.0004593279445543,286.6709899902344,294.1499938964844,292.04998779296875,291.723388671875,292.8055419921875,292.04998779296875,287.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886210948228,3.6065470609969436e-09,0.0010886174859479,-0.0083927661180496,0.0,0.0,0.0,-0.007147611118853,60.0,7.92493200302124,-0.0,-8.080027669166159e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930053710937,0.0,0.0,9.193021105602384e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,9.680695075076072e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,7.150129385991022e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,9.68069361988455e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,0.0004592102777678,286.67559814453125,294.1499938964844,292.04998779296875,291.723388671875,292.7982482910156,292.04998779296875,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883421637117,3.577172336122203e-09,0.0010883385548368,-0.0083158258348703,0.0,0.0,0.0,-0.0071329078637063,60.0,7.915005683898926,-0.0,-8.075888757730355e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,9.191431308863685e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974304199219,0.0,0.0,9.67902087722905e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,7.148892473196611e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,9.679020149633288e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978271484375,0.0,0.0,0.0004591308825183,286.6802062988281,294.1499938964844,292.04998779296875,291.723388671875,292.791015625,292.04998779296875,287.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881539201363,3.557349526062125e-09,0.0010881504276767,-0.0082639046013355,0.0,0.0,0.0,-0.0071229864843189,60.0,7.905986309051514,-0.0,-8.073096324778818e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022521972656,0.0,0.0,9.190968557959422e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020690917969,0.0,0.0,9.67853411566466e-05,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4018249511719,0.0,0.0,7.14853304089047e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,9.678532660473138e-05,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,0.0004591077740769,286.6847839355469,294.1499938964844,292.04998779296875,291.723388671875,292.78387451171875,292.0500183105469,287.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010880990885198,3.551577254512494e-09,0.0010880955960601,-0.0082487855106592,0.0,0.0,0.0,-0.0071200970560312,60.0,7.897832870483398,-0.0,-8.072283463889107e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068908691406,0.0,0.0,9.19122321647592e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066772460937,0.0,0.0,9.678801870904864e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,7.148730946937576e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068603515625,0.0,0.0,9.6788011433091e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,0.0004591204924508,286.6893615722656,294.1499938964844,292.0502624511719,291.7236633300781,292.7767944335937,292.0500183105469,287.6234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881292400881,3.554754712808972e-09,0.0010881256312131,-0.0082571087405085,0.0,0.0,0.0,-0.0071216872893273,60.0,7.890303134918213,-0.0,-8.072731105812636e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,9.192125435220078e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112854003906,0.0,0.0,9.679752110969277e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,7.149432349251583e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.679750655777752e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0004591655451804,286.6939392089844,294.1499938964844,292.0510559082031,291.7244567871094,292.7698059082031,292.0500793457031,287.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882358765229,3.5659983854685606e-09,0.0010882323840633,-0.008286559022963,0.0,0.0,0.0,-0.0071273148059844,60.0,7.883998870849609,-0.0,-8.074314905570645e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4161071777344,0.0,0.0,9.19350131880492e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.68120075413026e-05,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,7.15050264261663e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,9.681199298938736e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162902832031,0.0,0.0,0.0004592342593241,286.698486328125,294.1499938964844,292.0523681640625,291.72576904296875,292.76287841796875,292.0502014160156,287.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010883987415581,3.5831533296004636e-09,0.0010883951326832,-0.0083314916118979,0.0,0.0,0.0,-0.0071359006687998,60.0,7.878800392150879,-0.0,-8.076731461414965e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206848144531,0.0,0.0,9.195541497319935e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,9.683348616817966e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4202880859375,0.0,0.0,7.152088801376522e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.420654296875,0.0,0.0,9.683347889222203e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208679199219,0.0,0.0,0.0004593361809384,286.7030639648437,294.1499938964844,292.05419921875,291.7275695800781,292.75604248046875,292.0504455566406,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886401869356,3.608594090209749e-09,0.0010886365780606,-0.0083981277421116,0.0,0.0,0.0,-0.00714863371104,60.0,7.875171184539795,-0.0,-8.080316860059612e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,9.197925101034345e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42510986328125,0.0,0.0,9.68585882219486e-05,299.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,7.153943442972377e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,9.685858094599098e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,0.0004594552447088,286.7076110839844,294.1499938964844,292.0565185546875,291.7298278808594,292.749267578125,292.05078125,287.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889223776757,3.638320089649482e-09,0.0010889187688007,-0.0084759872406721,0.0,0.0,0.0,-0.0071635120548307,60.0,7.872542858123779,-0.0,-8.084506220029652e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4299011230469,0.0,0.0,9.200932981912048e-05,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296875,0.0,0.0,9.689026774140076e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,7.156282663345337e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42987060546875,0.0,0.0,9.689025318948552e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.0004596055077854,286.712158203125,294.1499938964844,292.0592956542969,291.73260498046875,292.7426147460937,292.0513000488281,287.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892784921452,3.675827864313419e-09,0.0010892747668549,-0.0085742296651005,0.0,0.0,0.0,-0.0071822851896286,60.0,7.871250152587891,-0.0,-8.089794789611916e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,9.204384696204217e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342956542969,0.0,0.0,9.69266111496836e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4340515136719,0.0,0.0,7.15896749170497e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.692660387372598e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,0.000459777918877,286.7166748046875,294.1499938964844,292.0625305175781,291.7358093261719,292.73602294921875,292.0519714355469,287.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896871099248,3.718873653468791e-09,0.0010896833846345,-0.008686976507306,0.0,0.0,0.0,-0.0072038299404084,60.0,7.871236324310303,-0.0,-8.095865666746249e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390563964844,0.0,0.0,9.208417759509756e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,9.696908091427758e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43865966796875,0.0,0.0,7.162104157032445e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,9.696907363831996e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,0.0004599793755915,286.7212219238281,294.1499938964844,292.06622314453125,291.7394714355469,292.72955322265625,292.0528869628906,287.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901645291596,3.76916675648431e-09,0.001090160687454,-0.00881870649755,0.0,0.0,0.0,-0.0072290021926164,60.0,7.872719287872314,-0.0,-8.102961857048285e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.212767326971516e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434509277344,0.0,0.0,9.701488306745888e-05,299.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432373046875,0.0,0.0,7.16548747732304e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.443603515625,0.0,0.0,9.701487579150124e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,0.0004601966647896,286.7257385253906,294.1499938964844,292.0703430175781,291.7435913085937,292.7231750488281,292.0539855957031,287.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906794341281,3.823406924396977e-09,0.0010906755924224,-0.008960772305727,0.0,0.0,0.0,-0.0072561497800052,60.0,7.875157356262207,-0.0,-8.1106179550261e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.217699698638172e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480285644531,0.0,0.0,9.706682612886652e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44781494140625,0.0,0.0,7.169323362177238e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482116699219,0.0,0.0,9.706681885290892e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483947753906,0.0,0.0,0.0004604430287145,286.7302551269531,294.1499938964844,292.0749206542969,291.74810791015625,292.7169189453125,292.0553894042969,287.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091263256967,3.88491461222884e-09,0.0010912594152614,-0.0091218743473291,0.0,0.0,0.0,-0.0072869351133704,60.0,7.879047393798828,-0.0,-8.119305050513503e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.22295221243985e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4526062011719,0.0,0.0,9.712214523460716e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.173408812377602e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,9.712213068269192e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4529724121094,0.0,0.0,0.0004607054288499,286.7347717285156,294.1499938964844,292.0798645019531,291.7530212402344,292.7107238769531,292.0569763183594,287.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918851476162,3.950419991127774e-09,0.0010918811894953,-0.0092934453859925,0.0,0.0,0.0,-0.0073197213932871,60.0,7.883827209472656,-0.0,-8.12856129073225e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,9.228736598743126e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.718305227579548e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4569702148437,0.0,0.0,7.177907536970451e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,9.718303772388026e-05,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4575500488281,0.0,0.0,0.0004609943425748,286.7392883300781,294.1499938964844,292.0852355957031,291.7583312988281,292.7046813964844,292.0589599609375,287.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925697861239,4.0225471842347815e-09,0.0010925658280029,-0.0094823595136404,0.0,0.0,0.0,-0.0073558217845857,60.0,7.890048503875732,-0.0,-8.138759000075879e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619445800781,0.0,0.0,9.234763274434954e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,9.72465131781064e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,7.182594708865508e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4619140625,0.0,0.0,9.724650590214878e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,0.000461295392597,286.7438049316406,294.1499938964844,292.0909729003906,291.7640380859375,292.6986999511719,292.0611877441406,287.6596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932832956314,4.097702621663757e-09,0.0010932792210951,-0.0096792057156562,0.0,0.0,0.0,-0.0073934383690357,60.0,7.897127151489258,-0.0,-8.149392272116529e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.241278166882694e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.731512545840816e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,7.187662413343787e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46649169921875,0.0,0.0,9.731511090649292e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,0.000461620860733,286.748291015625,294.1499938964844,292.0971069335937,291.7701110839844,292.69287109375,292.0638122558594,287.6625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940545471385,4.178951407141085e-09,0.0010940503561869,-0.009892008267343,0.0,0.0,0.0,-0.007434104103595,60.0,7.905518531799316,-0.0,-8.160895248465749e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,9.248044807463884e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.738637891132385e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.470703125,0.0,0.0,7.192925113486126e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.738637163536624e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47125244140625,0.0,0.0,0.00046195887262,286.7527770996094,294.1499938964844,292.10357666015625,291.7765197753906,292.6871337890625,292.0666809082031,287.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094855600968,4.263334130172325e-09,0.0010948514100164,-0.0101130185648798,0.0,0.0,0.0,-0.0074763386510312,60.0,7.9147138595581055,-0.0,-8.17285084053765e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,9.255177428713068e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.746148134581745e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4752502441406,0.0,0.0,7.198473031166941e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,9.746147406985985e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.475830078125,0.0,0.0,0.0004623151326086,286.7572937011719,294.1499938964844,292.1103820800781,291.78326416015625,292.6815185546875,292.0699768066406,287.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956999612972,4.352276761210305e-09,0.0010956956539303,-0.0103459693491458,0.0,0.0,0.0,-0.0075208554044365,60.0,7.925045967102051,-0.0,-8.18546155301192e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.480224609375,0.0,0.0,9.262576350010931e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,9.753939957590774e-05,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798278808594,0.0,0.0,7.204227586043999e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.753939229995012e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0004626847221516,286.76177978515625,294.1499938964844,292.1175231933594,291.7903747558594,292.676025390625,292.0736083984375,287.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965758701786,4.4445456204300635e-09,0.0010965714463964,-0.0105876307934522,0.0,0.0,0.0,-0.0075670373626053,60.0,7.936299800872803,-0.0,-8.19855472400377e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.270238660974428e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,9.762008994584904e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,7.210187322925776e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,9.762008266989142e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849548339844,0.0,0.0,0.0004630674957297,286.7662658691406,294.1499938964844,292.125,291.7977600097656,292.6706237792969,292.0775756835937,287.6744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974830947816,4.540102516159551e-09,0.001097478554584,-0.0108379023149609,0.0,0.0,0.0,-0.0076148649677634,60.0,7.94834566116333,-0.0,-8.212124669171318e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
