time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986740,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,9.278130164602771e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891662597656,0.0,0.0,9.770318865776062e-05,299.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,7.21632459317334e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,9.77031741058454e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,0.0004634616489056,286.7707214355469,294.1499938964844,292.1327819824219,291.8054504394531,292.6653747558594,292.08203125,287.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984172113239,4.638506023724176e-09,0.0010984125547111,-0.0110956262797117,0.0,0.0,0.0,-0.0076641170307993,60.0,7.961558818817139,-0.0,-8.22611099238202e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.28620938793756e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49371337890625,0.0,0.0,9.778826643014328e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935302734375,0.0,0.0,7.22260883776471e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,9.778825915418564e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940795898437,0.0,0.0,0.0004638652608264,286.77520751953125,294.1499938964844,292.1408386230469,291.8134460449219,292.6602478027344,292.0868225097656,287.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993737960234,4.739264980457847e-09,0.0010993690229952,-0.0113595174625515,0.0,0.0,0.0,-0.0077145481482148,60.0,7.975464344024658,-0.0,-8.240444060447771e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,9.294480696553364e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.787536691874266e-05,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,7.229042239487171e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,9.787535964278504e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986267089844,0.0,0.0,0.0004642784188035,286.7796630859375,294.1499938964844,292.149169921875,291.8217163085937,292.6552429199219,292.0921630859375,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003528488799,4.842408252159203e-09,0.0011003480758517,-0.0116296522319316,0.0,0.0,0.0,-0.0077661727555096,60.0,7.990363121032715,-0.0,-8.255129557710461e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5030212402344,0.0,0.0,9.302885882789268e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.79638789431192e-05,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5026550292969,0.0,0.0,7.235579687403515e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,9.796387166716158e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.503173828125,0.0,0.0,0.0004646982706617,286.7841491699219,294.1499938964844,292.15777587890625,291.83026123046875,292.650390625,292.0978698730469,287.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013479670509,4.947226184270903e-09,0.0011013429611921,-0.0119041698053479,0.0,0.0,0.0,-0.0078186355531215,60.0,8.00594711303711,-0.0,-8.270067297644348e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.311407484347e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.805362060433254e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072021484375,0.0,0.0,7.242207357194275e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,9.805360605241732e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0004651239723898,286.7886047363281,294.1499938964844,292.1666259765625,291.8390197753906,292.6456298828125,292.10400390625,287.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023568222299,5.0534985085448625e-09,0.0011023516999557,-0.012182492762804,0.0,0.0,0.0,-0.0078718261793255,60.0,8.022216796875,-0.0,-8.285225305826317e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.320052049588412e-05,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.511962890625,0.0,0.0,9.81446501100436e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,7.248931069625542e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,9.814464283408596e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122985839844,0.0,0.0,0.0004655557859223,286.7930603027344,294.1499938964844,292.1757202148437,291.8480529785156,292.6409912109375,292.1104431152344,287.6921081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033802293241,5.1612998319683365e-09,0.0011033751070499,-0.0124648166820406,0.0,0.0,0.0,-0.0079257814213633,60.0,8.039045333862305,-0.0,-8.30061566148288e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,9.328793385066092e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,9.823669824982062e-05,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,7.255729724420235e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51666259765625,0.0,0.0,9.8236690973863e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.516845703125,0.0,0.0,0.0004659924306906,286.7975158691406,294.1499938964844,292.1850280761719,291.8572998046875,292.6365051269531,292.1174011230469,287.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044150451198,5.270309078042601e-09,0.0011044098064303,-0.0127503024414181,0.0,0.0,0.0,-0.0079803420230746,60.0,8.056746482849121,-0.0,-8.316193600421684e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.33763149078004e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52105712890625,0.0,0.0,9.832977229962124e-05,298.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208740234375,0.0,0.0,7.262604049174115e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5212097167969,0.0,0.0,9.832975774770604e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,0.0004664339066948,286.8019714355469,294.1499938964844,292.1945495605469,291.8667297363281,292.6321716308594,292.1247863769531,287.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054613860324,5.380527134946078e-09,0.0011054560309275,-0.0130389500409364,0.0,0.0,0.0,-0.0080355079844594,60.0,8.075043678283691,-0.0,-8.331958412099993e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.346569277113304e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.842388681136072e-05,298.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254211425781,0.0,0.0,7.269555499078706e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257568359375,0.0,0.0,9.84238795354031e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52593994140625,0.0,0.0,0.000466880359454,286.8064270019531,294.1499938964844,292.20428466796875,291.8763732910156,292.6279602050781,292.132568359375,287.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065194848924,5.491981536209778e-09,0.001106513896957,-0.0133308330550789,0.0,0.0,0.0,-0.0080912923440337,60.0,8.093914985656738,-0.0,-8.347915780859695e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53033447265625,0.0,0.0,9.355612564831972e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5301818847656,0.0,0.0,9.851911454461516e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.52996826171875,0.0,0.0,7.276589167304337e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,9.851910726865754e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5304870605469,0.0,0.0,0.0004673320800065,286.8108825683594,294.1499938964844,292.2142028808594,291.8861999511719,292.6238708496094,292.1406555175781,287.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107590040192,5.604758879229621e-09,0.0011075844522565,-0.0136261777952313,0.0,0.0,0.0,-0.0081477388739585,60.0,8.113265037536621,-0.0,-8.364077785927294e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.36481446842663e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53472900390625,0.0,0.0,9.861601574812084e-05,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345153808594,0.0,0.0,7.283745799213648e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5348815917969,0.0,0.0,9.861600847216324e-05,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350646972656,0.0,0.0,0.0004677917459048,286.8153076171875,294.1499938964844,292.2242736816406,291.8962097167969,292.61993408203125,292.14923095703125,287.7067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086794547736,5.719513307411717e-09,0.0011086737504228,-0.0139266951009631,0.0,0.0,0.0,-0.0082051744684576,60.0,8.133326530456543,-0.0,-8.380538929486647e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.374175715493038e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5392761230469,0.0,0.0,9.87145904218778e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5390930175781,0.0,0.0,7.291026849998161e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394287109375,0.0,0.0,9.87145831459202e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53961181640625,0.0,0.0,0.0004682593571487,286.8197631835937,294.1499938964844,292.2345275878906,291.9063720703125,292.6161193847656,292.1581420898437,287.7096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097876122221,5.836247929380534e-09,0.001109781791456,-0.0142323942855,0.0,0.0,0.0,-0.0082636019214987,60.0,8.15390682220459,-0.0,-8.397301343165965e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.38368757488206e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5438232421875,0.0,0.0,9.881475853035226e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54364013671875,0.0,0.0,7.298425043700263e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,9.881475125439464e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54412841796875,0.0,0.0,0.0004687345062848,286.8241882324219,294.1499938964844,292.2449035644531,291.9166564941406,292.6124572753906,292.1673889160156,287.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011109136976301,5.9548721509372635e-09,0.0011109077604487,-0.0145430378615856,0.0,0.0,0.0,-0.008322974666953,60.0,8.174960136413574,-0.0,-8.414351526653263e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.393489744979888e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5483703613281,0.0,0.0,9.891797526506708e-05,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481872558594,0.0,0.0,7.306048792088404e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,9.891796798910946e-05,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0004692241200245,286.82861328125,294.1499938964844,292.25543212890625,291.9270935058594,292.6089172363281,292.177001953125,287.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011120741255581,6.077108594126912e-09,0.0011120680719614,-0.0148631371557712,0.0,0.0,0.0,-0.0083841551095247,60.0,8.196602821350098,-0.0,-8.431939590991534e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5530700683594,0.0,0.0,9.403553121956064e-05,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,9.902395686367528e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.552734375,0.0,0.0,7.313876267289743e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55303955078125,0.0,0.0,9.902394958771764e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.55322265625,0.0,0.0,0.000469726830488,286.83306884765625,294.1499938964844,292.2660827636719,291.9376525878906,292.60552978515625,292.1869201660156,287.71844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132655199617,6.202612645722638e-09,0.0011132593499496,-0.0151917887851595,0.0,0.0,0.0,-0.0084469718858599,60.0,8.218789100646973,-0.0,-8.450016508732008e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,9.413685620529576e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.913065150612964e-05,298.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572814941406,0.0,0.0,7.321756856981665e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,9.913064423017204e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577697753906,0.0,0.0,0.0004702329752035,286.8374938964844,294.1499938964844,292.2768249511719,291.94830322265625,292.6022644042969,292.1971130371094,287.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144650634378,6.3289693486012766e-09,0.0011144587770104,-0.0155226681381464,0.0,0.0,0.0,-0.0085102152079343,60.0,8.24140453338623,-0.0,-8.46823553501963e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,9.42372062127106e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.56201171875,0.0,0.0,9.923632751451804e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56182861328125,0.0,0.0,7.3295617767144e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621337890625,0.0,0.0,9.923632023856044e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,0.0004707342304755,286.8419189453125,294.1499938964844,292.28765869140625,291.95904541015625,292.5991516113281,292.2076416015625,287.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115653081797,6.454111023401765e-09,0.0011156466789543,-0.0158503595739603,0.0,0.0,0.0,-0.0085728494450449,60.0,8.264446258544922,-0.0,-8.486298952448126e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,9.433674131287262e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5665588378906,0.0,0.0,9.934113768395036e-05,298.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5663757324219,0.0,0.0,7.33730339561589e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5666809082031,0.0,0.0,9.934113040799276e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668640136719,0.0,0.0,0.0004712314112111,286.8463134765625,294.1499938964844,292.298583984375,291.9698791503906,292.5961608886719,292.2183837890625,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168314376845,6.578233957554858e-09,0.0011168249184265,-0.0161753799766302,0.0,0.0,0.0,-0.0086349751800298,60.0,8.287739753723145,-0.0,-8.50423447218418e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712585449219,0.0,0.0,9.443445014767347e-05,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.944403427653016e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,7.344903133343905e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,9.944401972461492e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,0.0004717195115517,286.8507385253906,294.1499938964844,292.3095397949219,291.98077392578125,292.5932922363281,292.2293701171875,287.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011179881403222,6.700084931310357e-09,0.0011179815046489,-0.0164944473654031,0.0,0.0,0.0,-0.0086959628388285,60.0,8.311285018920898,-0.0,-8.521860195287445e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758056640625,0.0,0.0,9.453037637285888e-05,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756225585937,0.0,0.0,9.954504639608786e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,7.352363900281489e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,9.954503912013024e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.575927734375,0.0,0.0,0.0004721986770164,286.85516357421875,294.1499938964844,292.3205871582031,291.99169921875,292.590576171875,292.24053955078125,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011191237717866,6.8197123503921375e-09,0.001119117019698,-0.016807684674859,0.0,0.0,0.0,-0.0087558384984731,60.0,8.334967613220215,-0.0,-8.539181806099806e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.462437446927652e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,9.96440285234712e-05,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.35967478249222e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.96440212475136e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804748535156,0.0,0.0,0.0004726682091131,286.85955810546875,294.1499938964844,292.3316650390625,292.002685546875,292.5879821777344,292.2519226074219,287.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202367022633,6.9369350264025806e-09,0.001120229717344,-0.0171146225184202,0.0,0.0,0.0,-0.0088145099580287,60.0,8.358771324157715,-0.0,-8.5561723039973e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.471504745306449e-05,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,9.973951819119976e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58453369140625,0.0,0.0,7.366727368207648e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848388671875,0.0,0.0,9.973951091524214e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,0.0004731211811304,286.8639831542969,294.1499938964844,292.3427734375,292.0137023925781,292.5855407714844,292.2634582519531,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213101679459,7.050017014620381e-09,0.0011213030666112,-0.0174107141792774,0.0,0.0,0.0,-0.0088711082935333,60.0,8.382596015930176,-0.0,-8.572578735766002e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,9.480378503212704e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892639160156,0.0,0.0,9.983296331483872e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890808105469,0.0,0.0,7.373629341600463e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893859863281,0.0,0.0,9.98329560388811e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5895690917969,0.0,0.0,0.0004735644033644,286.8683776855469,294.1499938964844,292.3538818359375,292.02471923828125,292.5832214355469,292.27508544921875,287.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112236069981,7.160676052109238e-09,0.0011223534820601,-0.0177004560828208,0.0,0.0,0.0,-0.0089264949783682,60.0,8.406441688537598,-0.0,-8.588648370277951e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.48886008700356e-05,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.99222756945528e-05,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935974121094,0.0,0.0,7.380225724773481e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59393310546875,0.0,0.0,9.99222684185952e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.0004739880969282,286.8727722167969,294.1499938964844,292.364990234375,292.0357360839844,292.5810241699219,292.286865234375,287.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011233647819608,7.266446999665277e-09,0.0011233575642108,-0.0179773941636085,0.0,0.0,0.0,-0.0089794350787997,60.0,8.43018913269043,-0.0,-8.60402309399433e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984802246094,0.0,0.0,9.497040446149184e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59832763671875,0.0,0.0,0.0001000084230327,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59814453125,0.0,0.0,7.386588549707085e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001000084157567,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0004743967438116,286.8771667480469,294.1499938964844,292.3760986328125,292.0467529296875,292.5789794921875,292.2986755371094,287.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011243333574384,7.368467169754922e-09,0.0011243259068578,-0.0182445086538791,0.0,0.0,0.0,-0.0090304967015981,60.0,8.453841209411621,-0.0,-8.618864910658885e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,9.504726040177049e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001000893535092,298.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6026916503906,0.0,0.0,7.392566476482898e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029968261719,0.0,0.0,0.0001000893462332,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031494140625,0.0,0.0,0.0004747806524392,286.8815612792969,294.1499938964844,292.3871765136719,292.0577392578125,292.5770568847656,292.3105773925781,287.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011252432595938,7.464313611649231e-09,0.0011252356925979,-0.0184954553842544,0.0,0.0,0.0,-0.0090784691274166,60.0,8.477246284484863,-0.0,-8.632819969989215e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075439453125,0.0,0.0,9.512147516943514e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,0.0001001675045699,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,7.39833849365823e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.000100167497294,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,0.0004751513479277,286.8859558105469,294.1499938964844,292.3982238769531,292.06866455078125,292.57525634765625,292.3224792480469,287.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011261217296123,7.556859138446725e-09,0.0011261142790317,-0.0187377575784921,0.0,0.0,0.0,-0.0091247893869876,60.0,8.500502586364746,-0.0,-8.646305360571206e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.612060546875,0.0,0.0,9.519058221485466e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,0.000100240271422,298.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6117553710937,0.0,0.0,7.403713243547827e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6120300292969,0.0,0.0,0.0001002402641461,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6122131347656,0.0,0.0,0.0004754965484607,286.8903503417969,294.1499938964844,292.4092102050781,292.0795593261719,292.5735778808594,292.3344116210937,287.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269398964941,7.643040866867068e-09,0.0011269323294982,-0.0189633928239345,0.0,0.0,0.0,-0.0091679245233535,60.0,8.523454666137695,-0.0,-8.65887344048133e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.525526547804476e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6164245605469,0.0,0.0,0.0001003083889372,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61627197265625,0.0,0.0,7.408743840642273e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,0.0001003083816613,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167297363281,0.0,0.0,0.0004758196591865,286.89471435546875,294.1499938964844,292.42010498046875,292.09039306640625,292.572021484375,292.3463134765625,287.75933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277057928964,7.723706119122653e-09,0.0011276979930698,-0.0191745851188898,0.0,0.0,0.0,-0.0092082992196083,60.0,8.546079635620117,-0.0,-8.670645001984668e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,9.53151029534638e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001003714060061,298.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,7.413398270728067e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.0001003713987302,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0004761185555253,286.89910888671875,294.1499938964844,292.4309387207031,292.10113525390625,292.570556640625,292.3581848144531,287.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284141801297,7.798329981767438e-09,0.0011284063803032,-0.0193699579685926,0.0,0.0,0.0,-0.0092456499114632,60.0,8.568352699279785,-0.0,-8.681541885380285e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256408691406,0.0,0.0,9.536973084323108e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62548828125,0.0,0.0,0.0001004289224511,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.62530517578125,0.0,0.0,7.417646702378988e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6256103515625,0.0,0.0,0.0001004289151751,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257629394531,0.0,0.0,0.0004763914330396,286.9034729003906,294.1499938964844,292.44171142578125,292.1117858886719,292.5692443847656,292.3699951171875,287.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290608672425,7.866449713844759e-09,0.0011290529510006,-0.0195482987910509,0.0,0.0,0.0,-0.0092797446995973,60.0,8.59009838104248,-0.0,-8.691495168022811e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,9.54194547375664e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6300048828125,0.0,0.0,0.000100481287518,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298217773437,0.0,0.0,7.421514601446688e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.630126953125,0.0,0.0,0.000100481280242,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,0.0004766398342326,286.9078369140625,294.1499938964844,292.45233154296875,292.1223449707031,292.56805419921875,292.3817443847656,287.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011296495795249,7.92846410746506e-09,0.0011296416632831,-0.0197106543928384,0.0,0.0,0.0,-0.0093107838183641,60.0,8.61142349243164,-0.0,-8.700560982788377e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.546391811454669e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.634521484375,0.0,0.0,0.0001005281155812,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63433837890625,0.0,0.0,7.42497286410071e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,0.0001005281083052,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347961425781,0.0,0.0,0.0004768619255628,286.91217041015625,294.1499938964844,292.4628601074219,292.1327819824219,292.5669860839844,292.39337158203125,287.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301760096102,7.983914862563779e-09,0.0011301680933684,-0.019855823367834,0.0,0.0,0.0,-0.0093385372310876,60.0,8.632217407226562,-0.0,-8.708671828117076e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.550264803692698e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.0001005688973236,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63885498046875,0.0,0.0,7.427985110552981e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,0.0001005688900477,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393127441406,0.0,0.0,0.0004770554078277,286.9165344238281,294.1499938964844,292.4732360839844,292.14306640625,292.5660095214844,292.4049072265625,287.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306345695629,8.032214005027072e-09,0.0011306265369057,-0.0199822708964347,0.0,0.0,0.0,-0.0093627115711569,60.0,8.652419090270996,-0.0,-8.715738886166947e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,9.553629206493496e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.0001006043239613,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,7.430601544911042e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001006043166853,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0004772234533447,286.9208679199219,294.1499938964844,292.4834899902344,292.1532287597656,292.565185546875,292.4162902832031,287.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310329427942,8.074169777216866e-09,0.0011310247937217,-0.0200921092182397,0.0,0.0,0.0,-0.0093837110325694,60.0,8.672028541564941,-0.0,-8.721880817574856e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,9.556450822856276e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0001006340389722,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,7.43279597372748e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,0.0001006340316962,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0004773644031956,286.9252319335937,294.1499938964844,292.4935607910156,292.1632385253906,292.564453125,292.42755126953125,287.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313669383525,8.109353188956447e-09,0.00113135878928,-0.0201842170208692,0.0,0.0,0.0,-0.0094013214111328,60.0,8.691027641296387,-0.0,-8.727032252409118e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,9.558674355503172e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65252685546875,0.0,0.0,0.0001006574530038,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65234375,0.0,0.0,7.434526196448132e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65264892578125,0.0,0.0,0.0001006574457278,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0004774754925165,286.9295654296875,294.1499938964844,292.50347900390625,292.1730651855469,292.5638122558594,292.43865966796875,287.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316302698105,8.137087448290004e-09,0.001131622120738,-0.0202568247914314,0.0,0.0,0.0,-0.0094152027741074,60.0,8.709341049194336,-0.0,-8.731095135772193e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,9.560327453073114e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,0.0001006748643703,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568298339844,0.0,0.0,7.435811858158559e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571350097656,0.0,0.0,0.0001006748570944,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0004775580600835,286.9338684082031,294.1499938964844,292.5132141113281,292.1827087402344,292.56329345703125,292.4496154785156,287.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318259639665,8.157699404875984e-09,0.001131817814894,-0.0203107856214046,0.0,0.0,0.0,-0.009425519965589,60.0,8.726923942565918,-0.0,-8.734114231856439e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,9.5613875600975e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001006860256893,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66131591796875,0.0,0.0,7.436635496560484e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001006860184133,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,0.0004776109999511,286.9382019042969,294.1499938964844,292.5227355957031,292.1921691894531,292.5628662109375,292.4603576660156,287.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319514596834,8.170914611582702e-09,0.0011319433106109,-0.0203453805297613,0.0,0.0,0.0,-0.0094321342185139,60.0,8.743719100952148,-0.0,-8.736050460811384e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
