time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989080,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,9.561857586959376e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0001006909733405,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,7.437001477228478e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001006909660645,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0004776344576384,286.9425048828125,294.1499938964844,292.53204345703125,292.2013854980469,292.5625305175781,292.4709167480469,287.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320071062073,8.176773924617464e-09,0.0011319989571347,-0.0203607231378555,0.0,0.0,0.0,-0.0094350669533014,60.0,8.759821891784668,-0.0,-8.736909506978918e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67059326171875,0.0,0.0,9.561716433381662e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6704406738281,0.0,0.0,0.0001006894817692,298.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,7.436891610268503e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,0.0001006894744932,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67071533203125,0.0,0.0,0.0004776274145115,286.9468078613281,294.1499938964844,292.5411376953125,292.2104187011719,292.56231689453125,292.4812316894531,287.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319903424009,8.175010890454361e-09,0.0011319821933284,-0.0203561056405305,0.0,0.0,0.0,-0.0094341840595006,60.0,8.774894714355469,-0.0,-8.736650869423104e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.56102303462103e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0001006821839837,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747436523437,0.0,0.0,7.436352461809292e-05,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6750183105469,0.0,0.0,0.0001006821767077,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6751708984375,0.0,0.0,0.0004775927809532,286.9511108398437,294.1499938964844,292.54998779296875,292.2191772460937,292.5621643066406,292.4913635253906,287.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319083860144,8.166361809003321e-09,0.0011319001205265,-0.0203334651887416,0.0,0.0,0.0,-0.0094298562034964,60.0,8.789167404174805,-0.0,-8.735383971725241e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,9.560060425428674e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,0.0001006720485747,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,7.435603765770793e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67950439453125,0.0,0.0,0.0001006720412988,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796264648437,0.0,0.0,0.0004775447014253,286.9554138183594,294.1499938964844,292.5586853027344,292.2276306152344,292.5621337890625,292.501220703125,287.8007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317944154143,8.154357189482653e-09,0.0011317862663418,-0.0203020367771387,0.0,0.0,0.0,-0.009423847310245,60.0,8.802480697631836,-0.0,-8.733624667911499e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,9.55927898758091e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,0.0001006638194667,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6836853027344,0.0,0.0,7.434996223310009e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839599609375,0.0,0.0,0.0001006638121907,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68408203125,0.0,0.0,0.0004775056731887,286.9596862792969,294.1499938964844,292.5673522949219,292.2356262207031,292.5621643066406,292.5108947753906,287.8036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317018652334,8.144614760396962e-09,0.0011316937161609,-0.0202765315771102,0.0,0.0,0.0,-0.0094189709052443,60.0,8.815049171447754,-0.0,-8.732197898098094e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884155273437,0.0,0.0,9.558660531183703e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.0001006573074846,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,7.43451455491595e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,0.0001006573002086,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0004774747649207,286.9639587402344,294.1499938964844,292.575927734375,292.24322509765625,292.5622863769531,292.5204162597656,287.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316285235807,8.136896489929768e-09,0.0011316204909235,-0.0202563256025314,0.0,0.0,0.0,-0.0094151077792048,60.0,8.826925277709961,-0.0,-8.731066714062764e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.69287109375,0.0,0.0,9.558222518535332e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927185058594,0.0,0.0,0.0001006526945275,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69256591796875,0.0,0.0,7.434174040099606e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6928405761719,0.0,0.0,0.0001006526872515,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929931640625,0.0,0.0,0.0004774528788402,286.9682312011719,294.1499938964844,292.58447265625,292.2503967285156,292.5624694824219,292.5298156738281,287.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315767187625,8.131432416291773e-09,0.0011315685696899,-0.0202420204877853,0.0,0.0,0.0,-0.0094123734161257,60.0,8.83817195892334,-0.0,-8.730266642942298e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972961425781,0.0,0.0,9.557956946082412e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001006498932838,298.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6969909667969,0.0,0.0,7.433967402903363e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,0.0001006498860078,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6974182128906,0.0,0.0,0.0004774396365974,286.97247314453125,294.1499938964844,292.59295654296875,292.2571716308594,292.5627746582031,292.5390319824219,287.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315452866256,8.128118622607872e-09,0.001131537137553,-0.0202333442866802,0.0,0.0,0.0,-0.0094107147306203,60.0,8.848556518554688,-0.0,-8.729781342253774e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70172119140625,0.0,0.0,9.557846351526678e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0001006487364065,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7014465332031,0.0,0.0,7.433881546603516e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016906738281,0.0,0.0,0.0001006487291306,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.0004774341359734,286.97674560546875,294.1499938964844,292.6014404296875,292.2635498046875,292.5631408691406,292.5481262207031,287.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315322481095,8.126745498771015e-09,0.001131524099037,-0.0202297493815422,0.0,0.0,0.0,-0.0094100274145603,60.0,8.858333587646484,-0.0,-8.729580258659554e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7061462402344,0.0,0.0,9.5578987384215e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7060241699219,0.0,0.0,0.0001006492821034,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70587158203125,0.0,0.0,7.433922291966155e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70611572265625,0.0,0.0,0.0001006492821034,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,0.0004774367262143,286.9809875488281,294.1499938964844,292.60986328125,292.2695617675781,292.5635986328125,292.55712890625,287.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315383017063,8.127394757195816e-09,0.0011315302690491,-0.0202314499765634,0.0,0.0,0.0,-0.0094103515148162,60.0,8.867467880249023,-0.0,-8.72967476084341e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105712890625,0.0,0.0,9.558120655128732e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104187011719,0.0,0.0,0.0001006516249617,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,7.434094732161611e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7105407714844,0.0,0.0,0.0001006516176857,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.710693359375,0.0,0.0,0.0004774478147737,286.9852294921875,294.1499938964844,292.6182556152344,292.2752380371094,292.5641174316406,292.56610107421875,287.8216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131564611569,8.130161432973182e-09,0.0011315564624965,-0.0202386919409036,0.0,0.0,0.0,-0.0094117363914847,60.0,8.876056671142578,-0.0,-8.730080480745529e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,9.5584626251366e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0001006552265607,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7146911621094,0.0,0.0,7.43436103221029e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,0.0001006552192848,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,0.0004774648987222,286.98944091796875,294.1499938964844,292.62664794921875,292.2805480957031,292.5647277832031,292.5749206542969,287.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131605124101,8.134424689387743e-09,0.0011315969750285,-0.020249854773283,0.0,0.0,0.0,-0.0094138709828257,60.0,8.883934020996094,-0.0,-8.730705047810262e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,9.558963938616216e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7192687988281,0.0,0.0,0.00010066050163,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191162109375,0.0,0.0,7.43475102353841e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,0.000100660494354,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0004774899280164,286.9936828613281,294.1499938964844,292.635009765625,292.2854919433594,292.5654296875,292.5837097167969,287.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011316643794998,8.140672136391913e-09,0.0011316562304273,-0.0202662106603384,0.0,0.0,0.0,-0.0094169974327087,60.0,8.89125919342041,-0.0,-8.73162022685392e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,9.559615136822686e-05,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236633300781,0.0,0.0,0.0001006673555821,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235107421875,0.0,0.0,7.435257430188358e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237854003906,0.0,0.0,0.0001006673483061,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7239074707031,0.0,0.0,0.0004775224660988,286.9978942871094,294.1499938964844,292.64337158203125,292.2901611328125,292.5661926269531,292.5924377441406,287.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317414464429,8.148789198969553e-09,0.0011317332973703,-0.0202874597162008,0.0,0.0,0.0,-0.0094210598617792,60.0,8.897976875305176,-0.0,-8.732808964850849e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,9.56042276811786e-05,298.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0001006758684525,298.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,7.435885345330462e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7281799316406,0.0,0.0,0.0001006758611765,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,0.0004775628331117,287.0021057128906,294.1499938964844,292.6517028808594,292.2944641113281,292.5670166015625,292.60113525390625,287.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318370234221,8.15886558314105e-09,0.0011318288743495,-0.0203138384968042,0.0,0.0,0.0,-0.0094261029735207,60.0,8.904199600219727,-0.0,-8.734285472655756e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,9.56132571445778e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7324523925781,0.0,0.0,0.0001006853708531,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322998046875,0.0,0.0,7.43658747524023e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001006853635772,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326965332031,0.0,0.0,0.0004776079149451,287.0062866210937,294.1499938964844,292.6600646972656,292.2984924316406,292.5679626464844,292.6097717285156,287.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319438926875,8.17012146825391e-09,0.001131935743615,-0.020343305543065,0.0,0.0,0.0,-0.0094317365437746,60.0,8.909833908081055,-0.0,-8.735934642345455e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369689941406,0.0,0.0,9.56238291109912e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7368469238281,0.0,0.0,0.0001006965030683,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7366943359375,0.0,0.0,7.437409658450633e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7369384765625,0.0,0.0,0.0001006964957923,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370910644531,0.0,0.0,0.0004776607092935,287.010498046875,294.1499938964844,292.6684265136719,292.3022155761719,292.5689392089844,292.6183776855469,287.8398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320690391585,8.183302924180681e-09,0.0011320608900859,-0.0203778147697448,0.0,0.0,0.0,-0.0094383349642157,60.0,8.914945602416992,-0.0,-8.737866608043988e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.563560161041096e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7412109375,0.0,0.0,0.0001007089013,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410888671875,0.0,0.0,7.438325701514259e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.0001007088940241,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.0004777195281349,287.0146789550781,294.1499938964844,292.6767883300781,292.3056640625,292.57000732421875,292.626953125,287.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011322083882987,8.197987177993582e-09,0.0011322002392262,-0.0204162541776895,0.0,0.0,0.0,-0.009445684030652,60.0,8.91955280303955,-0.0,-8.74001813144787e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,9.564867650624365e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,0.0001007226746878,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454528808594,0.0,0.0,7.439342880388722e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456970214844,0.0,0.0,0.0001007226674119,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.745849609375,0.0,0.0,0.0004777848662342,287.01885986328125,294.1499938964844,292.6851806640625,292.308837890625,292.5711669921875,292.6355285644531,287.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323632206767,8.214295021957696e-09,0.0011323549551889,-0.020458947867155,0.0,0.0,0.0,-0.0094538461416959,60.0,8.923660278320312,-0.0,-8.742408397210968e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,9.566295193508267e-05,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499694824219,0.0,0.0,0.0001007377068162,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74981689453125,0.0,0.0,7.440453191520646e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500915527344,0.0,0.0,0.0001007376995403,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0004778561706189,287.0230407714844,294.1499938964844,292.6935729980469,292.311767578125,292.5723876953125,292.64410400390625,287.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132532255724,8.232095893845326e-09,0.0011325239902362,-0.0205055493861436,0.0,0.0,0.0,-0.0094627561047673,60.0,8.92730712890625,-0.0,-8.745018220679412e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,9.56785588641651e-05,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0001007541359285,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75421142578125,0.0,0.0,7.441666821250692e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001007541286526,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,0.0004779341106768,287.0272216796875,294.1499938964844,292.7019958496094,292.314453125,292.5736694335937,292.6526794433594,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011327168904244,8.251554994842536e-09,0.0011327086249366,-0.0205564927309751,0.0,0.0,0.0,-0.00947249494493,60.0,8.93053150177002,-0.0,-8.747871049763489e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,9.5694929768797e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001007713799481,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585754394531,0.0,0.0,7.442940113833174e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7588195800781,0.0,0.0,0.0001007713726721,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589416503906,0.0,0.0,0.0004780158924404,287.0313720703125,294.1499938964844,292.71044921875,292.31689453125,292.57501220703125,292.6612243652344,287.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329107219353,8.271972440354602e-09,0.0011329024564474,-0.0206099413335323,0.0,0.0,0.0,-0.0094827143475413,60.0,8.933300971984863,-0.0,-8.750865276851982e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.571249393047764e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630615234375,0.0,0.0,0.0001007898754323,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629089355469,0.0,0.0,7.444305811077356e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7631530761719,0.0,0.0,0.0001007898681564,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633056640625,0.0,0.0,0.0004781036404892,287.0355224609375,294.1499938964844,292.7189636230469,292.3191223144531,292.5764465332031,292.6697998046875,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011331186397001,8.293873143827568e-09,0.0011331103742122,-0.0206672735512256,0.0,0.0,0.0,-0.0094936760142445,60.0,8.935677528381348,-0.0,-8.754076930017619e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,9.573115676175804e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674255371094,0.0,0.0,0.0001008095205179,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76727294921875,0.0,0.0,7.445757364621386e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675170898437,0.0,0.0,0.0001008095132419,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76763916015625,0.0,0.0,0.0004781968309544,287.0396728515625,294.1499938964844,292.7275085449219,292.3211364746094,292.5779724121094,292.67840576171875,287.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333394795656,8.317141642066872e-09,0.0011333312140777,-0.0207281894981861,0.0,0.0,0.0,-0.0095053222030401,60.0,8.93760871887207,-0.0,-8.75749037732021e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718811035156,0.0,0.0,9.575087460689248e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,0.0001008302861009,298.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,7.447291136486456e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,0.000100830278825,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7720031738281,0.0,0.0,0.0004782953474204,287.0438232421875,294.1499938964844,292.736083984375,292.32293701171875,292.5795593261719,292.6870422363281,287.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335728922858,8.341731749794691e-09,0.001133564626798,-0.0207925625145435,0.0,0.0,0.0,-0.0095176296308636,60.0,8.93916130065918,-0.0,-8.761098513332399e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,9.577140008332208e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,0.000100851910247,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7759704589844,0.0,0.0,7.448888209182769e-05,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.000100851902971,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7763366699219,0.0,0.0,0.000478397909319,287.0479736328125,294.1499938964844,292.7447204589844,292.3245544433594,292.5812072753906,292.6956787109375,287.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338159674778,8.367334380920965e-09,0.0011338075855746,-0.0208595879375934,0.0,0.0,0.0,-0.0095304446294903,60.0,8.940372467041016,-0.0,-8.7648558633191e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,9.579291508998722e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7804260253906,0.0,0.0,0.000100874560303,298.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803039550781,0.0,0.0,7.45056095183827e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7805480957031,0.0,0.0,0.000100874553027,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7806701660156,0.0,0.0,0.000478505360661,287.0520935058594,294.1499938964844,292.75341796875,292.3260192871094,292.5829162597656,292.704345703125,287.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134070684202,8.394160921909588e-09,0.0011340623022988,-0.0209298133850097,0.0,0.0,0.0,-0.009543870575726,60.0,8.941239356994629,-0.0,-8.768793691160681e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,9.581520862411708e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847595214844,0.0,0.0,0.0001008980325423,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846374511719,0.0,0.0,7.45229481253773e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848815917969,0.0,0.0,0.0001008980252663,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7850036621094,0.0,0.0,0.0004786167119164,287.05621337890625,294.1499938964844,292.7621765136719,292.3273010253906,292.584716796875,292.71307373046875,287.87359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343344813212,8.421959130089363e-09,0.0011343260994181,-0.021002585068345,0.0,0.0,0.0,-0.0095577845349907,60.0,8.94179916381836,-0.0,-8.772875048634887e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,9.583838254911824e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890930175781,0.0,0.0,0.0001009224361041,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,7.454097067238763e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7892150878906,0.0,0.0,0.0001009224288281,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,0.0004787324578501,287.0603332519531,294.1499938964844,292.7710266113281,292.32843017578125,292.5865783691406,292.7218322753906,287.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011346088722348,8.450859567687985e-09,0.0011346003739163,-0.0210782401263713,0.0,0.0,0.0,-0.0095722498372197,60.0,8.942039489746094,-0.0,-8.777119120395582e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7935485839844,0.0,0.0,9.586232772562651e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001009476545732,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,7.455959712387994e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79351806640625,0.0,0.0,0.0001009476472972,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936706542969,0.0,0.0,0.0004788520745933,287.064453125,294.1499938964844,292.7799377441406,292.32940673828125,292.5885314941406,292.73065185546875,287.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011348923435434,8.480722790693562e-09,0.0011348838452249,-0.0211564153432846,0.0,0.0,0.0,-0.0095871957018971,60.0,8.941995620727539,-0.0,-8.78150530070343e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,9.58870878093876e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.0001009737316053,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,7.457885658368468e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,0.0001009737243293,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7979736328125,0.0,0.0,0.0004789757658727,287.0685729980469,294.1499938964844,292.7889099121094,292.3302917480469,292.5905456542969,292.7395324707031,287.8829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351854773238,8.511601201632857e-09,0.0011351769790053,-0.0212372485548257,0.0,0.0,0.0,-0.0096026510000228,60.0,8.941670417785645,-0.0,-8.78604211607126e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021850585937,0.0,0.0,9.591239358996972e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80206298828125,0.0,0.0,0.0001010003761621,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80194091796875,0.0,0.0,7.459853804903105e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8021545410156,0.0,0.0,0.0001010003761621,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8022766113281,0.0,0.0,0.0004791021929122,287.0726928710937,294.1499938964844,292.7979736328125,292.3310241699219,292.5926208496094,292.7484741210937,287.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011354851303622,8.543160845420061e-09,0.0011354765156283,-0.0213198643177747,0.0,0.0,0.0,-0.0096184471622109,60.0,8.941123008728027,-0.0,-8.7906805390503e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,9.593842696631329e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0001010277846944,298.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,7.461878703907132e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.0001010277846944,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8066101074219,0.0,0.0,0.0004792321997229,287.0767822265625,294.1499938964844,292.80712890625,292.3316650390625,292.59478759765625,292.7574768066406,287.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357931653037,8.575617549411163e-09,0.0011357845505699,-0.021404830738902,0.0,0.0,0.0,-0.0096346922218799,60.0,8.940336227416992,-0.0,-8.79545183352093e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,9.596499876352028e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106994628906,0.0,0.0,0.0001010557680274,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.810546875,0.0,0.0,7.46394507586956e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,0.0001010557680274,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0004793649422936,287.08087158203125,294.1499938964844,292.81640625,292.33221435546875,292.5970153808594,292.7665405273437,287.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361077195033,8.608757262607014e-09,0.0011360991047695,-0.0214915797114372,0.0,0.0,0.0,-0.0096512790769338,60.0,8.939349174499512,-0.0,-8.800324735602771e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,9.599216718925165e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81500244140625,0.0,0.0,0.0001010843770927,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148498535156,0.0,0.0,7.466058013960719e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150939941406,0.0,0.0,0.0001010843770927,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152160644531,0.0,0.0,0.000479500653455,287.0849609375,294.1499938964844,292.82574462890625,292.3326721191406,292.59930419921875,292.77569580078125,287.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364293750375,8.642636828426475e-09,0.0011364207603037,-0.0215802695602178,0.0,0.0,0.0,-0.0096682356670498,60.0,8.938165664672852,-0.0,-8.805308482351395e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81939697265625,0.0,0.0,9.6019844932016e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192749023437,0.0,0.0,0.0001011135318549,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81915283203125,0.0,0.0,7.468210969818756e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81939697265625,0.0,0.0,0.0001011135245789,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81951904296875,0.0,0.0,0.0004796389257535,287.08905029296875,294.1499938964844,292.835205078125,292.33306884765625,292.6016540527344,292.784912109375,287.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367570841684,8.677158547243382e-09,0.0011367484694346,-0.0216706357896327,0.0,0.0,0.0,-0.0096855144947767,60.0,8.936821937561035,-0.0,-8.810387441826607e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,9.60479592322372e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8235778808594,0.0,0.0,0.0001011431377264,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,7.47039812267758e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236694335937,0.0,0.0,0.0001011431304505,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82379150390625,0.0,0.0,0.0004797793808393,287.0931396484375,294.1499938964844,292.84478759765625,292.3334045410156,292.6040954589844,292.794189453125,287.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370899155735,8.712218502182623e-09,0.0011370811844244,-0.0217624120414257,0.0,0.0,0.0,-0.0097030624747276,60.0,8.935338973999023,-0.0,-8.815547403173697e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280029296875,0.0,0.0,9.607654646970332e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.827880859375,0.0,0.0,0.0001011732383631,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,7.472620927728713e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,0.0001011732310871,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8280944824219,0.0,0.0,0.0004799221642315,287.0971984863281,294.1499938964844,292.8544616699219,292.33367919921875,292.6065979003906,292.8035888671875,287.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374283349141,8.747864654878867e-09,0.001137419603765,-0.0218557212501764,0.0,0.0,0.0,-0.0097209038212895,60.0,8.933703422546387,-0.0,-8.820794761277284e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.832275390625,0.0,0.0,9.610546112526208e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,0.0001012036882457,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,7.474870653823018e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8322448730469,0.0,0.0,0.0001012036809697,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323669433594,0.0,0.0,0.000480066606542,287.10125732421875,294.1499938964844,292.8642883300781,292.3339233398437,292.6091613769531,292.8130798339844,287.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377705959603,8.783929139610791e-09,0.0011377618648111,-0.02195012755692,0.0,0.0,0.0,-0.0097389547154307,60.0,8.931965827941895,-0.0,-8.826105357684355e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
