time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991420,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,9.613473230274394e-05,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0001012345092021,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8363342285156,0.0,0.0,7.477147300960496e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365478515625,0.0,0.0,0.0001012345092021,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0004802128241863,287.1053466796875,294.1499938964844,292.8742370605469,292.33416748046875,292.61181640625,292.8226928710937,287.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381171643733,8.820430608125207e-09,0.0011381083168089,-0.0220456756651401,0.0,0.0,0.0,-0.0097572235390543,60.0,8.930130004882812,-0.0,-8.83148274510859e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408508300781,0.0,0.0,9.616427269065753e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8407287597656,0.0,0.0,0.0001012656139209,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406066894531,0.0,0.0,7.479444320779294e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8408203125,0.0,0.0,0.000101265606645,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409423828125,0.0,0.0,0.0004803603515028,287.1094055175781,294.1499938964844,292.8843078613281,292.3343811035156,292.6145324707031,292.8323974609375,287.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384668760001,8.857264255368591e-09,0.0011384579120203,-0.0221420917659997,0.0,0.0,0.0,-0.0097756590694189,60.0,8.928227424621582,-0.0,-8.836909870524323e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8451232910156,0.0,0.0,9.619408956496044e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450012207031,0.0,0.0,0.000101297009678,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8448791503906,0.0,0.0,7.481763168470934e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450927734375,0.0,0.0,0.000101297009678,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84521484375,0.0,0.0,0.0004805093049071,287.1134338378906,294.1499938964844,292.8945007324219,292.3345947265625,292.6173400878906,292.8422241210937,287.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388197308406,8.894446068552497e-09,0.0011388108832761,-0.0222394224256277,0.0,0.0,0.0,-0.0097942696884274,60.0,8.926263809204102,-0.0,-8.842390286645242e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493957519531,0.0,0.0,9.622440120438114e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001013289293041,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8491516113281,0.0,0.0,7.48412057873793e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001013289293041,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494873046875,0.0,0.0,0.0004806607030332,287.11749267578125,294.1499938964844,292.90484619140625,292.3348083496094,292.6202087402344,292.8521728515625,287.9203796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391786392778,8.932247830273354e-09,0.001139169675298,-0.0223383698612451,0.0,0.0,0.0,-0.0098131895065307,60.0,8.92428207397461,-0.0,-8.847963783864544e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,9.625681559555233e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,0.0001013630680972,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,7.486642425647005e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536376953125,0.0,0.0,0.0001013630680972,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.853759765625,0.0,0.0,0.0004808226658497,287.1215515136719,294.1499938964844,292.91534423828125,292.3350524902344,292.6231384277344,292.8622131347656,287.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395624605938,8.972677711938104e-09,0.001139553496614,-0.022444199770689,0.0,0.0,0.0,-0.009833425283432,60.0,8.922304153442383,-0.0,-8.853926658503043e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,9.62950143730268e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,0.0001014032968669,298.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8576965332031,0.0,0.0,7.489613199140877e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0001014032895909,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8580017089844,0.0,0.0,0.0004810134705621,287.1255798339844,294.1499938964844,292.9259948730469,292.3353576660156,292.62615966796875,292.8724060058594,287.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400145012885,9.020313385121881e-09,0.0011400055373087,-0.0225688889622688,0.0,0.0,0.0,-0.0098572671413421,60.0,8.920536994934082,-0.0,-8.860954636702446e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.633845183998346e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.862060546875,0.0,0.0,0.0001014490335364,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619384765625,0.0,0.0,7.492991426261142e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0001014490335364,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,0.0004812304396182,287.1296081542969,294.1499938964844,292.9367980957031,292.3356628417969,292.6292724609375,292.8827819824219,287.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405288241803,9.074482498760972e-09,0.0011405197437852,-0.0227106772363185,0.0,0.0,0.0,-0.0098843788728117,60.0,8.919175148010254,-0.0,-8.868950374107953e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,9.638487244956195e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8663330078125,0.0,0.0,0.0001014979206956,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,7.496602484025061e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.0001014979134197,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0004814623098354,287.1336669921875,294.1499938964844,292.9477844238281,292.3360595703125,292.6324462890625,292.8932800292969,287.9329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410783044993,9.132373968157026e-09,0.0011410692241042,-0.0228622090071439,0.0,0.0,0.0,-0.0099133541807532,60.0,8.918105125427246,-0.0,-8.87749962430462e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,9.643377416068688e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,0.0001015494126477,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,7.500405627069995e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001015494053717,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87078857421875,0.0,0.0,0.0004817065782845,287.1376953125,294.1499938964844,292.9589233398437,292.3365173339844,292.6357421875,292.90399169921875,287.93609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416572378948,9.193355410275217e-09,0.0011416480410844,-0.0230218283832073,0.0,0.0,0.0,-0.0099438764154911,60.0,8.917400360107422,-0.0,-8.886509306194058e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,9.6483294328209e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0001016015594359,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,7.504256791435182e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749084472656,0.0,0.0,0.0001016015521599,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,0.0004819539317395,287.1416931152344,294.1499938964844,292.9702453613281,292.3370666503906,292.6390991210937,292.91485595703125,287.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422433890402,9.255110455796968e-09,0.0011422341922298,-0.0231834705919027,0.0,0.0,0.0,-0.0099747851490974,60.0,8.91696834564209,-0.0,-8.895637648720368e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,9.653261076891796e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,0.0001016534952213,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.87896728515625,0.0,0.0,7.50809267628938e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8791809082031,0.0,0.0,0.0001016534879454,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0004822002956643,287.1457214355469,294.1499938964844,292.98175048828125,292.3376770019531,292.6425476074219,292.9259033203125,287.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011428273282945,9.31661592318278e-09,0.0011428180150687,-0.0233444571495056,0.0,0.0,0.0,-0.0100055700168013,60.0,8.91672420501709,-0.0,-8.904734016823569e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,9.65804429142736e-05,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0001017038594,298.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8832092285156,0.0,0.0,7.511812873417512e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8834228515625,0.0,0.0,0.0001017038594,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835144042969,0.0,0.0,0.0004824392381124,287.1497497558594,294.1499938964844,292.9934387207031,292.3384094238281,292.64605712890625,292.93707275390625,287.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011433935724198,9.376265097671421e-09,0.0011433841427788,-0.023500582203269,0.0,0.0,0.0,-0.0100354244932532,60.0,8.91659927368164,-0.0,-8.91356037868718e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876647949219,0.0,0.0,9.66258958214894e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0001017517279251,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,7.515348261222243e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876647949219,0.0,0.0,0.0001017517206491,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88775634765625,0.0,0.0,0.0004826662770938,287.1537475585937,294.1499938964844,293.0053100585937,292.3392639160156,292.649658203125,292.9484558105469,287.94873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439316440373,9.432952197130362e-09,0.0011439222143962,-0.0236489549279212,0.0,0.0,0.0,-0.0100637972354888,60.0,8.916592597961426,-0.0,-8.921952598939242e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,9.666800178820269e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918151855469,0.0,0.0,0.0001017960676108,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,7.518623169744387e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,0.0001017960603348,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919982910156,0.0,0.0,0.0004828766104765,287.1577453613281,294.1499938964844,293.0173645019531,292.3402709960937,292.6533203125,292.9599609375,287.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444301344454,9.485461305303032e-09,0.0011444207048043,-0.0237863883376121,0.0,0.0,0.0,-0.0100900791585445,60.0,8.916621208190918,-0.0,-8.929730199724872e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961486816406,0.0,0.0,9.670611325418577e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8960266113281,0.0,0.0,0.000101836201793,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959350585937,0.0,0.0,7.521587394876406e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8961181640625,0.0,0.0,0.000101836194517,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.896240234375,0.0,0.0,0.0004830669786315,287.1617736816406,294.1499938964844,293.0296325683594,292.34136962890625,292.6571044921875,292.9716796875,287.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448813602328,9.532990397076446e-09,0.0011448718141764,-0.0239107888191938,0.0,0.0,0.0,-0.0101138679310679,60.0,8.91666030883789,-0.0,-8.936772388778993e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,9.673969907453284e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002685546875,0.0,0.0,0.000101871570223,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.900146484375,0.0,0.0,7.524200191255659e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,0.000101871570223,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0004832347622141,287.165771484375,294.1499938964844,293.0421142578125,292.3426513671875,292.66094970703125,292.98358154296875,287.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452790349721,9.574877779527924e-09,0.0011452694889158,-0.0240204185247421,0.0,0.0,0.0,-0.0101348329335451,60.0,8.916657447814941,-0.0,-8.942981111204062e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90460205078125,0.0,0.0,9.676822082838044e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.000101901605376,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043884277344,0.0,0.0,7.526417903136462e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,0.0001019015981,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0004833772254642,287.1697692871094,294.1499938964844,293.0548095703125,292.3440856933594,292.6649169921875,292.99566650390625,287.9613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456166394054,9.610441331631137e-09,0.001145607093349,-0.0241134986281394,0.0,0.0,0.0,-0.0101526333019137,60.0,8.91660213470459,-0.0,-8.948254048846138e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,9.679222421254964e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9087219238281,0.0,0.0,0.0001019268820527,298.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9085998535156,0.0,0.0,7.528284913860261e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,0.0001019268747768,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089050292969,0.0,0.0,0.0004834971332456,287.1737365722656,294.1499938964844,293.0677185058594,292.345703125,292.6689758300781,293.0079040527344,287.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459009256213,9.640377385267133e-09,0.0011458912631496,-0.0241918507963418,0.0,0.0,0.0,-0.0101676164194941,60.0,8.916488647460938,-0.0,-8.952694230401904e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130554199219,0.0,0.0,9.68103704508394e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129333496094,0.0,0.0,0.0001019459887174,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.912841796875,0.0,0.0,7.529696449637413e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130249023437,0.0,0.0,0.0001019459814415,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91314697265625,0.0,0.0,0.0004835877625737,287.177734375,294.1499938964844,293.0808410644531,292.3475036621094,292.67315673828125,293.0203857421875,287.9677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461157118901,9.663004618687413e-09,0.0011461060494184,-0.0242510698735713,0.0,0.0,0.0,-0.0101789413020014,60.0,8.916313171386719,-0.0,-8.956050834285636e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9172668457031,0.0,0.0,9.682497329777108e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.0001019613700918,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.91705322265625,0.0,0.0,7.530832226620987e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001019613628159,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173583984375,0.0,0.0,0.0004836607258766,287.18170166015625,294.1499938964844,293.0942077636719,292.3495178222656,292.6773986816406,293.0329895019531,287.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462887050583,9.68122026989704e-09,0.0011462790425866,-0.0242987461388111,0.0,0.0,0.0,-0.0101880589500069,60.0,8.916107177734375,-0.0,-8.958753738852465e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9214782714844,0.0,0.0,9.68345339060761e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9213562011719,0.0,0.0,0.0001019714327412,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212646484375,0.0,0.0,7.531575829489157e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92144775390625,0.0,0.0,0.0001019714254653,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,0.0004837084561586,287.1856689453125,294.1499938964844,293.1077880859375,292.35174560546875,292.6817321777344,293.0458068847656,287.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464018607512,9.693135183397317e-09,0.0011463920818641,-0.0243299305438995,0.0,0.0,0.0,-0.0101940231397748,60.0,8.915899276733398,-0.0,-8.960521569179036e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,9.684071847004816e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,0.0001019779447233,298.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92547607421875,0.0,0.0,7.532056770287454e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256591796875,0.0,0.0,0.0001019779374473,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0004837393644265,287.1896667480469,294.1499938964844,293.1216125488281,292.3541564941406,292.6861572265625,293.0587463378906,287.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464750859886,9.700847236615573e-09,0.0011464653071016,-0.0243501141667366,0.0,0.0,0.0,-0.0101978834718465,60.0,8.915733337402344,-0.0,-8.961666253526347e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.684346878202632e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297790527344,0.0,0.0,0.0001019808405544,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296569824219,0.0,0.0,7.532270683441311e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.0001019808332785,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9299621582031,0.0,0.0,0.0004837531014345,287.193603515625,294.1499938964844,293.1356811523437,292.3568420410156,292.6907043457031,293.0719299316406,287.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465075658634,9.704273828958776e-09,0.0011464979033917,-0.0243590828031301,0.0,0.0,0.0,-0.0101995980367064,60.0,8.915694236755371,-0.0,-8.962174291582414e-08,0.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.050000000745058,9.684434917289764e-05,298.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339599609375,0.0,0.050000000745058,0.000101981771877,298.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.050000000745058,7.532339077442884e-05,298.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.0,0.050000000745058,0.000101981764601,298.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.050000000745058,0.0004837575252167,287.19757080078125,286.19000244140625,293.1499938964844,292.3597717285156,292.6953125,293.0852966308594,287.98358154296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0011465180432423,9.705377834734465e-09,0.0011465083807706,-0.0243619717657566,0.0,0.0,0.0,-0.0102001512423157,60.0,8.91584587097168,-0.0,-8.962338426954376e-08,1.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930236816406,0.6558640003204346,0.050000000745058,0.0407854840159416,298.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929931640625,0.6558640003204346,0.050000000745058,0.0429490804672241,298.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929626464844,0.6558640003204346,0.050000000745058,0.0317220464348793,298.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929931640625,0.6558640003204346,0.050000000745058,0.0429490804672241,298.6161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6930236816406,0.6558640003204346,0.050000000745058,0.2037319391965866,287.85693359375,286.17108154296875,293.1652526855469,292.36328125,296.3223876953125,297.5330505371094,288.2130126953125,1.0,0.1102368310093879,0.0725712105631828,0.0725712105631828,1.0,1.0,-0.4827457070350647,0.0002783654199447,0.4824673533439636,-0.179798737168312,0.0,0.0,0.0,8.730484962463379,60.0,1224.59765625,0.0,13.640006065368652,1.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.6503787040710449,0.050000000745058,0.0451748445630073,298.67333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.6503787040710449,0.050000000745058,0.0475712865591049,298.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.6503787040710449,0.050000000745058,0.0351359918713569,298.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.6503787040710449,0.050000000745058,0.0475712865591049,298.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7657775878906,0.6503787040710449,0.050000000745058,0.2256577014923095,288.9198913574219,286.1501770019531,293.1820983886719,292.3677673339844,296.744384765625,298.74853515625,289.5991516113281,1.0,0.1220550090074539,0.1451424211263656,0.1451424211263656,1.0,1.0,-0.5348207950592041,0.0137843219563364,0.5210364460945129,-0.1817738562822342,0.0,0.0,0.0,10.86326026916504,60.0,2498.056884765625,0.0,18.66095924377441,1.0,280.1969299316406,283.4358215332031,298.50982666015625,300.8565368652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.8547035962936345e-21,-2.9273517981468176e-21,-2.9273517981468176e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.6121335625648499,0.050000000745058,0.0454763919115066,298.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.6121335625648499,0.050000000745058,0.0478888303041458,298.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.6121335625648499,0.050000000745058,0.0353705249726772,298.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.6121335625648499,0.050000000745058,0.0478888303041458,298.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8998413085937,0.6121335625648499,0.050000000745058,0.2271639853715896,289.9703063964844,286.1273803710937,293.20050048828125,292.3731384277344,296.7372741699219,298.7790832519531,289.1877136230469,1.0,0.1326452940702438,0.2177136391401291,0.2177136391401291,1.0,1.0,-0.5383914709091187,0.0321663469076156,0.5062251091003418,-0.1645238697528839,1.0,1.0,0.0,14.686960220336914,60.0,13706.7578125,0.0,22.39763641357422,1.0,280.6479187011719,289.7732238769531,299.1663513183594,300.4619445800781,293.1499938964844,293.1499938964844,283.1499938964844,1494.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835741639137268,1.0,0.0,0.0,0.7914913892745972,0.7915006875991821,8.096235148968844e-08,4.185029029846191,4.185018539428711,1.043250540533336e-05,0.0,0.0,0.0,5876.50830078125,0.0,16.627220153808594,1880.3897705078125,0.0,38.922359466552734,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.5809699892997742,0.050000000745058,0.0456263907253742,298.6317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.5809699892997742,0.050000000745058,0.0480467900633811,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.5809699892997742,0.050000000745058,0.0354871936142444,298.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.5809699892997742,0.050000000745058,0.0480467900633811,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.787841796875,0.5809699892997742,0.050000000745058,0.2279132753610611,287.4805908203125,286.1026916503906,293.2204284667969,292.3794250488281,296.72418212890625,298.7498474121094,286.4132080078125,1.0,0.1422729343175888,0.2902848422527313,0.2902848422527313,1.0,1.0,-0.5401652455329895,0.0566178485751152,0.4835474193096161,-0.1406938731670379,1.0,1.0,0.0,18.577816009521484,60.0,14536.375,0.0,26.09584045410156,1.0,281.5024719238281,286.05792236328125,298.2083435058594,299.8624572753906,293.1499938964844,293.1499938964844,283.1499938964844,1961.889404296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295714139938354,1.0,0.0,0.0,0.932933747768402,0.93293559551239,5.9504408511656974e-08,4.263816833496094,4.263806819915772,9.80390359472949e-06,0.0,0.0,0.0,4917.59130859375,0.0,24.99800491333008,1895.1492919921875,0.0,606.4755859375,0.2411780804395675,1.0,0.0,3.0,1.0,0.0
17993100,298.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5562915802001953,0.050000000745058,0.0457701012492179,298.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5562915802001953,0.050000000745058,0.0481981188058853,298.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5562915802001953,0.050000000745058,0.0355989672243595,298.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5562915802001953,0.050000000745058,0.0481981188058853,298.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.5562915802001953,0.050000000745058,0.2286311239004135,285.695556640625,286.0758972167969,293.2420349121094,292.3866271972656,296.7063903808594,298.7103576660156,285.2822570800781,1.0,0.1510711908340454,0.364239364862442,0.364239364862442,0.9978289008140564,1.0,-0.5418644547462463,0.0921650901436805,0.4496993720531463,-0.105777122080326,0.3694748878479004,0.3694748878479004,0.0,22.4226188659668,60.0,12076.9482421875,0.0,29.765071868896484,1.0,282.1824035644531,284.940185546875,296.8345031738281,298.29150390625,293.1499938964844,293.1499938964844,283.1499938964844,10748.0888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058101654052734,1.0,0.0,0.0,1.0030492544174194,1.0030524730682373,6.7181865404109e-08,4.265862464904785,4.265852451324463,9.786457667360082e-06,0.0,0.0,0.0,3063.600830078125,0.0,48.37453079223633,1895.4287109375,0.0,961.633056640625,0.2815368175506592,1.0,0.0,3.0,1.0,0.0
17993160,298.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.5377233624458313,0.050000000745058,0.0459049455821514,298.5697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.5377233624458313,0.050000000745058,0.048340119421482,298.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.5377233624458313,0.050000000745058,0.0357038490474224,298.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.5377233624458313,0.050000000745058,0.048340119421482,298.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.5377233624458313,0.050000000745058,0.2293047159910202,285.6104431152344,286.0479431152344,293.2645568847656,292.39453125,296.688232421875,298.6709899902344,286.1817321777344,1.0,0.1588149517774582,0.4902848601341247,0.4902848601341247,0.800000011920929,1.0,-0.543458878993988,0.1678003221750259,0.3756585717201233,-0.0308935847133398,0.1357158571481704,0.1357158571481704,0.0,26.039106369018555,60.0,6088.3056640625,0.0,33.2262077331543,1.0,282.375732421875,285.677490234375,295.7333984375,296.63348388671875,293.1499938964844,293.1499938964844,283.1499938964844,21324.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813835859298706,1.0,0.0,0.0,0.2008232772350311,0.3235583007335663,4.029555356055425e-09,4.265922546386719,4.2659125328063965,9.78594289335888e-06,0.0,0.0,0.0,1012.9196166992188,0.0,14.959407806396484,1895.4368896484373,0.0,830.3713989257812,0.2448733150959015,1.0,0.0,3.0,1.0,0.0
17993220,298.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061096191406,0.5232974886894226,0.050000000745058,0.0460346713662147,298.546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061096191406,0.5232974886894226,0.050000000745058,0.0484767258167266,298.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061096191406,0.5232974886894226,0.050000000745058,0.0358047448098659,298.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061096191406,0.5232974886894226,0.050000000745058,0.0484767258167266,298.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6061096191406,0.5232974886894226,0.050000000745058,0.229952722787857,286.6973571777344,286.01763916015625,293.2890014648437,292.4034118652344,296.3063049316406,298.6363830566406,286.576171875,1.0,0.1659085750579834,0.6191598773002625,0.6191598773002625,0.5977301001548767,1.0,-0.5449925065040588,0.2555923461914062,0.2894001305103302,0.0561336316168308,0.949999988079071,0.949999988079071,0.0,29.52047348022461,60.0,13874.20703125,0.0,36.5877799987793,1.0,282.6090087890625,286.353515625,295.1048583984375,296.0868530273437,293.1499938964844,293.1499938964844,283.1499938964844,5014.3857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125404000282288,1.0,0.0,0.0,1.143269658088684,1.164523363113403,8.72149641395481e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5025.16845703125,0.0,51.946739196777344,1895.4371337890625,0.0,546.9258422851562,0.3041630387306213,1.0,0.0,3.0,1.0,0.0
17993280,298.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5125840902328491,0.050000000745058,0.0461519286036491,298.5256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5125840902328491,0.050000000745058,0.0486002005636692,298.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5125840902328491,0.050000000745058,0.0358959436416626,298.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5125840902328491,0.050000000745058,0.0486002005636692,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05029296875,0.5125840902328491,0.050000000745058,0.2305384278297424,285.9478454589844,285.98638916015625,293.314208984375,292.41290283203125,295.1110534667969,298.60791015625,285.5397033691406,1.0,0.1721033751964569,0.74514240026474,0.74514240026474,0.4000000059604645,1.0,-0.5463786721229553,0.3911311030387878,0.1552475839853286,0.1907476186752319,0.6030892133712769,0.6030892133712769,0.0,32.67520904541016,60.0,12420.353515625,-0.0,39.67349243164063,1.0,282.86700439453125,285.1493530273437,295.1040344238281,296.0811767578125,293.1499938964844,293.1499938964844,283.1499938964844,8236.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808568954467773,1.0,0.0,0.0,1.3564493656158447,1.3565536737442017,1.2277236294266913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4342.8818359375,0.0,87.7774887084961,1895.4371337890625,0.0,451.5578002929688,0.3488405346870422,1.0,0.0,3.0,1.0,0.0
17993340,298.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5041346549987793,0.050000000745058,0.0462615005671978,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5041346549987793,0.050000000745058,0.0487155877053737,298.6649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5041346549987793,0.050000000745058,0.0359811671078205,298.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5041346549987793,0.050000000745058,0.0487155877053737,298.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5041346549987793,0.050000000745058,0.2310857772827148,285.4432678222656,285.9532165527344,293.3409729003906,292.4232177734375,293.8852844238281,298.5785217285156,285.6122436523437,1.0,0.1776846647262573,0.8725712299346924,0.8725712299346924,0.2000000029802322,1.0,-0.5476744174957275,0.5078505873680115,0.0398238487541675,0.3066316246986389,0.1656670123338699,0.1656670123338699,0.0,35.62320709228516,60.0,7039.71923828125,-0.0,42.57575225830078,1.0,282.9696044921875,285.59136962890625,294.990234375,295.6318054199219,293.1499938964844,293.1499938964844,283.1499938964844,27588.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335838854312897,1.0,0.0,0.0,0.4092138111591339,0.4105672240257263,1.1173622915805481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1576.3880615234375,0.0,25.43994903564453,1895.4371337890625,0.0,339.4380798339844,0.2828866243362427,1.0,0.0,3.0,1.0,0.0
17993400,298.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.4973506033420563,0.050000000745058,0.0463626608252525,298.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.4973506033420563,0.050000000745058,0.0488221123814582,298.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.4973506033420563,0.050000000745058,0.036059845238924,298.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.4973506033420563,0.050000000745058,0.0488221123814582,298.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.4973506033420563,0.050000000745058,0.2315910905599594,286.1999206542969,285.9184875488281,293.36895751953125,292.4342956542969,293.3840637207031,298.55352783203125,286.47186279296875,1.0,0.1826332360506057,1.0,1.0,0.0,1.0,-0.5488706231117249,0.5488688349723816,1.7998680732489447e-06,0.3471622467041015,0.6361640691757202,0.6361640691757202,0.0,38.33538436889648,60.0,11010.20703125,-0.0,45.24747467041016,1.0,283.00958251953125,286.6018981933594,294.8008117675781,295.3984680175781,293.1499938964844,293.1499938964844,283.1499938964844,16471.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579873740673065,1.0,0.0,0.0,0.7953235507011414,0.8354880809783936,4.220667193521877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.98388671875,0.0,42.593379974365234,1895.4371337890625,0.0,206.7650909423828,0.2899386286735534,1.0,0.0,3.0,1.0,0.0
17993460,298.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.4917684495449066,0.050000000745058,0.0464550592005252,298.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.4917684495449066,0.050000000745058,0.0489194169640541,298.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.4917684495449066,0.050000000745058,0.0361317135393619,298.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.4917684495449066,0.050000000745058,0.0489194169640541,298.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.4917684495449066,0.050000000745058,0.2320526391267776,286.073974609375,285.8822937011719,293.39813232421875,292.4460754394531,293.3923034667969,298.534912109375,285.7254943847656,1.0,0.1870081275701522,1.0,1.0,0.0,1.0,-0.5499630570411682,0.5499626994132996,3.802062735758227e-07,0.3479588627815246,0.7007318735122681,0.7007318735122681,0.0,40.80690002441406,60.0,12496.2314453125,-0.0,47.68690490722656,1.0,283.0732116699219,285.4907531738281,295.1206970214844,295.9709777832031,293.1499938964844,293.1499938964844,283.1499938964844,7749.83837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380599319934845,1.0,0.0,0.0,1.3654338121414185,1.3656293153762815,1.244041101244875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4965.458984375,0.0,87.87183380126953,1895.4371337890625,0.0,175.9572296142578,0.3518564999103546,1.0,0.0,3.0,1.0,0.0
17993520,298.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4870577156543731,0.050000000745058,0.0465385690331459,298.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4870577156543731,0.050000000745058,0.0490073561668396,298.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4870577156543731,0.050000000745058,0.0361966639757156,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4870577156543731,0.050000000745058,0.0490073561668396,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.4870577156543731,0.050000000745058,0.2324697971343994,285.4838562011719,285.77252197265625,293.428466796875,292.4585266113281,293.4222412109375,298.51641845703125,285.4613647460937,1.0,0.1908675134181976,1.0,1.0,0.0,1.0,-0.5509504079818726,0.5509500503540039,3.810578448337765e-07,0.3486538231372833,0.3363850116729736,0.3363850116729736,0.0,43.04037094116211,48.0,8860.734375,-0.0,49.89960861206055,1.0,283.10662841796875,285.4918518066406,295.34259033203125,296.025634765625,293.1499938964844,293.1499938964844,283.1499938964844,26438.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399692475795746,1.0,0.0,0.0,0.7096179127693176,0.7096256017684937,3.3600258575461346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2650.614501953125,0.0,48.07578659057617,1895.4371337890625,0.0,178.89759826660156,0.3049720823764801,1.0,0.0,3.0,1.0,0.0
