time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993580,298.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.4848466515541076,0.050000000745058,0.0465790182352066,298.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.4848466515541076,0.050000000745058,0.0490499474108219,298.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.4848466515541076,0.050000000745058,0.0362281240522861,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.4848466515541076,0.050000000745058,0.0490499474108219,298.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.4848466515541076,0.050000000745058,0.2326718270778656,285.8197631835937,285.7366943359375,293.4598999023437,292.4716491699219,293.4534606933594,298.4996032714844,286.0574645996094,1.0,0.1923873424530029,1.0,1.0,0.0,1.0,-0.5514286756515503,0.5514283180236816,3.814722617789812e-07,0.3489939272403717,0.5271479487419128,0.5271479487419128,0.0,44.12215805053711,48.0,10107.220703125,-0.0,50.974082946777344,1.0,283.1182861328125,286.2574157714844,295.2943725585937,295.9169311523437,293.1499938964844,293.1499938964844,283.1499938964844,20013.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3190972506999969,1.0,0.0,0.0,0.760688304901123,0.7606927156448364,3.861063291310529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3769.30810546875,0.0,42.923789978027344,1895.4371337890625,0.0,146.58047485351562,0.2950110137462616,1.0,0.0,3.0,1.0,0.0
17993640,298.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.4844870269298553,0.050000000745058,0.0465856455266475,298.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.4844870269298553,0.050000000745058,0.0490569286048412,298.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.4844870269298553,0.050000000745058,0.0362332798540592,298.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.4844870269298553,0.050000000745058,0.0490569286048412,298.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.4844870269298553,0.050000000745058,0.2327049523591995,285.93804931640625,285.6339111328125,293.4924011230469,292.4853820800781,293.4857482910156,298.4875183105469,285.7437438964844,1.0,0.1925207376480102,1.0,1.0,0.0,1.0,-0.5515071153640747,0.5515066981315613,3.815410423158028e-07,0.3490515053272247,0.7569037079811096,0.7569037079811096,0.0,44.29948806762695,36.0,12273.55859375,-0.0,51.1503791809082,1.0,283.1316833496094,285.6064147949219,295.5123291015625,296.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,9151.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3296474814414978,1.0,0.0,0.0,1.3144221305847168,1.314426064491272,1.1528243248903892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5054.31640625,0.0,83.67829132080078,1895.4371337890625,0.0,162.98191833496094,0.3468436300754547,1.0,0.0,3.0,1.0,0.0
17993700,298.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.4856123328208923,0.050000000745058,0.046564944088459,298.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.4856123328208923,0.050000000745058,0.0490351282060146,298.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.4856123328208923,0.050000000745058,0.0362171791493892,298.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.4856123328208923,0.050000000745058,0.0490351282060146,298.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.4856123328208923,0.050000000745058,0.232601523399353,285.49127197265625,285.5990600585937,293.52587890625,292.499755859375,293.51904296875,298.4764099121094,285.35516357421875,1.0,0.1914168447256088,1.0,1.0,0.0,1.0,-0.551262378692627,0.5512619614601135,3.813303237620858e-07,0.3488805890083313,0.5140469670295715,0.5140469670295715,0.0,43.74580764770508,36.0,11116.1328125,-0.0,50.60004806518555,1.0,283.1405944824219,285.2636413574219,295.7013244628906,296.5551452636719,293.1499938964844,293.1499938964844,283.1499938964844,17580.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603770434856415,1.0,0.0,0.0,1.2234561443328855,1.2234611511230469,9.987808624600802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.01513671875,0.0,91.68641662597656,1895.4371337890625,0.0,210.4987945556641,0.3500100374221802,1.0,0.0,3.0,1.0,0.0
17993760,298.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.4880592226982116,0.050000000745058,0.0465204715728759,298.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.4880592226982116,0.050000000745058,0.0489882938563823,298.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.4880592226982116,0.050000000745058,0.036182589828968,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.4880592226982116,0.050000000745058,0.0489882938563823,298.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.4880592226982116,0.050000000745058,0.2323793768882751,285.42840576171875,285.5042724609375,293.56036376953125,292.5146789550781,293.5533142089844,298.465576171875,285.559326171875,1.0,0.1892190277576446,1.0,1.0,0.0,1.0,-0.5507366061210632,0.5507361888885498,3.808764006407728e-07,0.3485101461410522,0.4776073098182678,0.4776073098182678,0.0,42.5564079284668,25.0,9699.8134765625,-0.0,49.4194564819336,1.0,283.14422607421875,285.6922607421875,295.65106201171875,296.400146484375,293.1499938964844,293.1499938964844,283.1499938964844,23798.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724274039268493,1.0,0.0,0.0,0.8151598572731018,0.8151649832725525,4.4338296589785386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3336.960693359375,0.0,54.05924987792969,1895.4371337890625,0.0,229.573471069336,0.3136492967605591,1.0,0.0,3.0,1.0,0.0
17993820,298.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.5085362792015076,0.050000000745058,0.0462021045386791,298.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.6673999428749084,0.1682826578617096,0.1012783199548721,298.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.6960260272026062,0.1753333508968353,0.0842134580016136,298.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.5085362792015076,0.050000000745058,0.0486530400812625,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482849121094,0.5085362792015076,0.050000000745058,0.2307890802621841,285.6718139648437,285.47100830078125,293.5957336425781,292.5301818847656,293.58935546875,298.4548034667969,285.6965637207031,1.0,0.187928020954132,1.0,1.0,0.0,1.0,-0.6813560724258423,0.6813555955886841,4.991708237866987e-07,0.4371535181999206,0.688859760761261,0.688859760761261,0.0,34.98420333862305,25.0,13063.162109375,-0.0,58.627838134765625,1.0,283.14654541015625,285.6859741210937,295.626953125,296.5171203613281,293.1499938964844,293.1499938964844,283.1499938964844,12495.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3781338632106781,1.0,0.0,0.0,1.244892954826355,1.2448972463607788,1.0340879441628205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5063.193359375,0.0,82.02751922607422,1895.4371337890625,0.0,238.7904510498047,0.3453647494316101,1.0,0.0,3.0,1.0,0.0
17993880,298.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.81294846534729,0.1759394705295562,0.127717524766922,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8517289161682129,0.1657095104455948,0.1559330374002456,298.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.8632193207740784,0.171829342842102,0.1199806332588195,298.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.5725123882293701,0.050000000745058,0.0480939038097858,298.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.5725123882293701,0.050000000745058,0.2281367778778076,285.8100280761719,285.3851318359375,293.6319885253906,292.54620361328125,293.6273803710937,298.3876037597656,285.8787841796875,1.0,0.1893600523471832,1.0,1.0,0.0,1.0,-0.9064570069313048,0.9064562320709229,7.459834137080179e-07,0.596750020980835,0.9286214113235474,0.9286214113235474,0.0,22.71013832092285,28.0,16786.228515625,-0.0,77.51876831054688,1.0,283.1482849121094,285.7299499511719,295.7552795410156,296.8020935058594,293.1499938964844,293.1499938964844,283.1499938964844,7876.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041765332221985,1.0,0.0,0.0,1.5336030721664429,1.5336076021194458,1.56934845563228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5245.16650390625,0.0,118.50537109375,1895.4371337890625,0.0,283.07501220703125,0.3915721476078033,1.0,0.0,3.0,1.0,0.0
17993940,298.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9423828125,0.9230302572250366,0.1694896668195724,0.1541560143232345,298.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.9093155264854432,0.16351880133152,0.156074970960617,298.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9424133300781,0.922705352306366,0.1704447865486145,0.1197905614972114,298.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.7500378489494324,0.1610466986894607,0.0873355343937873,298.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288635253906,0.6146194934844971,0.050000000745058,0.2271281629800796,285.9423522949219,285.3539733886719,293.6690979003906,292.562744140625,293.664794921875,298.2871398925781,285.9410705566406,1.0,0.1920036822557449,1.0,1.0,0.0,1.0,-0.9925653338432312,0.9925644397735596,8.568404155084863e-07,0.6589844822883606,1.0,1.0,0.0,18.15651512145996,28.0,18743.619140625,-0.0,86.44832611083984,1.0,283.1492614746094,285.6839904785156,295.9062194824219,297.1210021972656,293.1499938964844,293.1499938964844,283.1499938964844,7050.84326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454886019229889,1.0,0.0,0.0,1.7676678895950315,1.7676732540130615,2.084945691649409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5385.37255859375,0.0,169.0989532470703,1895.4371337890625,0.0,364.82916259765625,0.4404065310955047,1.0,0.0,3.0,1.0,0.0
17994000,298.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9134495854377748,0.1672714948654174,0.1161879003047943,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.9488157629966736,0.1631862521171569,0.1350697129964828,298.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.9134495854377748,0.1725033372640609,0.0903683677315712,298.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898986816406,0.9793139100074768,0.1586499810218811,0.1483562439680099,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.979248046875,0.7505655884742737,0.1485993266105651,0.3215456008911133,285.99005126953125,285.27783203125,293.7069702148437,292.57977294921875,293.7029724121094,298.21173095703125,285.9949645996094,1.0,0.1961322277784347,1.0,1.0,0.0,1.0,-1.073676586151123,1.0736756324768066,9.715508895169478e-07,0.7195465564727783,1.0,1.0,0.0,14.418514251708984,48.0,20379.298828125,-0.0,97.68833923339844,1.0,283.14971923828125,285.6843566894531,295.9910888671875,297.35107421875,293.1499938964844,293.1499938964844,283.1499938964844,8392.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906236529350281,1.0,0.0,0.0,1.9295910596847528,1.9295974969863887,2.484413812453568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5492.17626953125,0.0,219.91827392578125,1895.4371337890625,0.0,478.9835205078125,0.4824922084808349,1.0,0.0,3.0,1.0,0.0
17994060,298.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8827779293060303,0.1770385354757309,0.0941891148686409,298.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8827779293060303,0.1703374236822128,0.0991856679320335,298.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8827779293060303,0.1824668198823928,0.0732581987977027,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.8827779293060303,0.1611628979444503,0.0991856679320335,298.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8931711316108704,0.1470123827457428,0.4868529438972473,285.9995422363281,285.249267578125,293.7455749511719,292.59722900390625,293.7417297363281,298.2133178710937,285.99493408203125,1.0,0.2035639137029647,1.0,1.0,0.0,1.0,-1.1339442729949951,1.1339432001113892,1.061987404682441e-06,0.7632720470428467,1.0,1.0,0.0,13.689111709594728,48.0,21666.62109375,-0.0,109.85286712646484,1.0,283.14990234375,285.6392822265625,296.00799560546875,297.4937438964844,293.1499938964844,293.1499938964844,283.1499938964844,9880.4052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321688055992126,1.0,0.0,0.0,2.0936851501464844,2.0936925411224365,2.924934108250455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5567.84326171875,0.0,280.9310302734375,1895.4371337890625,0.0,616.1182861328125,0.5196269154548645,1.0,0.0,3.0,1.0,0.0
17994120,298.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.888141393661499,0.1841420829296112,0.0977920591831207,298.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.888141393661499,0.1762489676475525,0.1029797494411468,298.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.888141393661499,0.1895308941602707,0.0760604888200759,298.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.888141393661499,0.163465142250061,0.1029797494411468,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.9044150114059448,0.1460953950881958,0.5149862766265869,285.9755554199219,285.18365478515625,293.7848815917969,292.6151428222656,293.7811584472656,298.2014465332031,285.9753112792969,1.0,0.2128395587205886,1.0,1.0,0.0,1.0,-1.1885212659835815,1.188520073890686,1.1486532685012207e-06,0.8031124472618103,1.0,1.0,0.0,14.535758972167969,68.0,22703.10546875,-0.0,125.6204605102539,1.0,283.14996337890625,285.591552734375,295.9734191894531,297.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,11173.1845703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657022595405579,1.0,0.0,0.0,2.226447582244873,2.2264561653137207,3.307640383809485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5611.9130859375,0.0,337.8338928222656,1895.4371337890625,0.0,755.2227783203125,0.5546314716339111,1.0,0.0,3.0,1.0,0.0
17994180,298.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8880207538604736,0.1901883333921432,0.0977089181542396,298.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8880207538604736,0.1814451962709427,0.1028921902179718,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8880207538604736,0.1952756345272064,0.0759958252310752,298.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.8880207538604736,0.165909931063652,0.1028921902179718,297.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.984375,0.9373677968978882,0.1451017707586288,0.5654901266098022,285.9853820800781,285.1580810546875,293.8248596191406,292.6334533691406,293.8212585449219,298.1830444335937,285.9921264648437,1.0,0.2243528068065643,1.0,1.0,0.0,1.0,-1.2600029706954956,1.2600016593933103,1.2687253274634711e-06,0.8549135327339172,1.0,1.0,0.0,15.385560035705566,68.0,24002.576171875,-0.0,147.0621337890625,1.0,283.1499938964844,285.5757751464844,295.92169189453125,297.57244873046875,293.1499938964844,293.1499938964844,283.1499938964844,12584.68359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910137891769409,1.0,0.0,0.0,2.362898826599121,2.362908363342285,3.725491808381776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5670.009765625,0.0,403.8326110839844,1895.4371337890625,0.0,879.9957885742188,0.5850167274475098,1.0,0.0,3.0,1.0,0.0
17994240,298.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8875914216041565,0.1957093179225921,0.097415342926979,298.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8875914216041565,0.1862727105617523,0.1025830507278442,298.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8875914216041565,0.2002797573804855,0.0757674947381019,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317687988281,0.8875914216041565,0.1685844808816909,0.1025830507278442,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9743813276290894,0.1436643302440643,0.6298734545707703,286.0362854003906,285.1036682128906,293.86541748046875,292.65216064453125,293.8620300292969,298.1615905761719,286.04998779296875,1.0,0.2380254119634628,1.0,1.0,0.0,1.0,-1.344328761100769,1.3443273305892944,1.4206832474883413e-06,0.9160493612289428,1.0,1.0,0.0,16.44243049621582,88.0,25416.515625,-0.0,176.16021728515625,1.0,283.1499938964844,285.6005554199219,295.8799743652344,297.6001892089844,293.1499938964844,293.1499938964844,283.1499938964844,13753.9638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106206774711609,1.0,0.0,0.0,2.470232963562012,2.470243453979492,4.0716383864491945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5737.744140625,0.0,461.4024658203125,1895.4371337890625,0.0,989.5325927734376,0.6138399243354797,1.0,0.0,3.0,1.0,0.0
17994300,298.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.90562641620636,0.1999593675136566,0.1104112714529037,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.90562641620636,0.1901749670505523,0.1162683889269828,298.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.90562641620636,0.2040649652481079,0.0858754366636276,297.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.90562641620636,0.1707936525344848,0.1162683889269828,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.9594815373420716,0.1421688646078109,0.6428819894790649,286.1080017089844,285.0814514160156,293.90655517578125,292.6712341308594,293.9033203125,298.1332092285156,286.1211242675781,1.0,0.2535452246665954,1.0,1.0,0.0,1.0,-1.4336601495742798,1.4336585998535156,1.5934039083731475e-06,0.9799051880836488,1.0,1.0,0.0,18.460073471069336,88.0,26939.78515625,-0.0,212.3894805908203,1.0,283.1499938964844,285.6340637207031,295.8605651855469,297.65643310546875,293.1499938964844,293.1499938964844,283.1499938964844,15042.271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274371147155762,1.0,0.0,0.0,2.583334684371948,2.583346366882324,4.453021063000051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5822.48388671875,0.0,527.725830078125,1895.4371337890625,0.0,1091.9774169921875,0.6385484933853149,1.0,0.0,3.0,1.0,0.0
17994360,298.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.926195502281189,0.201726496219635,0.1257899552583694,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.926195502281189,0.1921456456184387,0.1324628889560699,298.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.926195502281189,0.2057984918355941,0.0978366360068321,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.978146493434906,0.1708788722753524,0.154333159327507,297.73492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.189208984375,0.9319881200790404,0.141570895910263,0.6384862661361694,286.1933898925781,285.0387878417969,293.9482116699219,292.6906433105469,293.94512939453125,298.0849914550781,286.21051025390625,1.0,0.2708147764205932,1.0,1.0,0.0,1.0,-1.5314921140670776,1.5314903259277344,1.7988643321587006e-06,1.0511091947555542,1.0,1.0,0.0,20.89774513244629,108.0,28498.91796875,-0.0,259.40533447265625,1.0,283.1499938964844,285.6878967285156,295.859375,297.7326965332031,293.1499938964844,293.1499938964844,283.1499938964844,16067.0517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431623697280884,1.0,0.0,0.0,2.66988205909729,2.669894218444824,4.756390410420863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5912.0927734375,0.0,582.5625610351562,1895.4371337890625,0.0,1194.3486328125,0.6623380780220032,1.0,0.0,3.0,1.0,0.0
17994420,298.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9533005356788636,0.2022044658660888,0.1497377902269363,297.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2904968261719,0.963477373123169,0.1927660554647445,0.1625062972307205,298.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2901916503906,0.9533005356788636,0.2064755111932754,0.116462729871273,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.290771484375,0.9602152109146118,0.1685909628868103,0.1609165072441101,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886657714844,0.8978467583656311,0.1414862126111984,0.6373205780982971,286.2935791015625,285.020263671875,293.9903259277344,292.7103881835937,293.9874267578125,298.0285949707031,286.3099060058594,1.0,0.2896638214588165,1.0,1.0,0.0,1.0,-1.6359591484069824,1.63595712184906,2.035710622294573e-06,1.1266419887542725,1.0,1.0,0.0,24.185264587402344,108.0,30187.08203125,-0.0,317.08221435546875,1.0,283.1499938964844,285.7472229003906,295.8733825683594,297.83612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17224.224609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590694785118103,1.0,0.0,0.0,2.764354944229126,2.764368057250977,5.09895244249492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6019.1591796875,0.0,646.6181640625,1895.4371337890625,0.0,1303.931640625,0.6825321316719055,1.0,0.0,3.0,1.0,0.0
17994480,298.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4054870605469,0.9703499674797058,0.2000847607851028,0.1814860999584198,297.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.9540743827819824,0.1908876597881317,0.1819286793470382,298.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.40557861328125,0.9774113893508912,0.2054225951433181,0.1444456428289413,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.9079526662826538,0.167956456542015,0.1597095131874084,297.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8564777374267578,0.1416199654340744,0.6380329728126526,286.4077453613281,284.9898376464844,294.0328674316406,292.7304077148437,294.0301208496094,297.9606018066406,286.4251403808594,1.0,0.3097401559352875,1.0,1.0,0.0,1.0,-1.7410460710525513,1.7410438060760498,2.2929127680981765e-06,1.2027143239974976,1.0,1.0,0.0,28.956710815429688,128.0,31825.6484375,-0.0,386.8323364257813,1.0,283.1499938964844,285.8230895996094,295.8949584960937,297.95166015625,293.1499938964844,293.1499938964844,283.1499938964844,18111.552734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755692958831787,1.0,0.0,0.0,2.834665536880493,2.834679365158081,5.361631565392599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6129.2509765625,0.0,697.2235107421875,1895.4371337890625,0.0,1423.5440673828125,0.7023997902870178,1.0,0.0,3.0,1.0,0.0
17994540,297.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8348721861839294,0.1984350532293319,0.1799448430538177,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.8236266374588013,0.190274104475975,0.1814058423042297,297.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281005859375,0.8417314887046814,0.2036944031715393,0.1436514258384704,297.75738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4285888671875,0.7903013825416565,0.1681341975927353,0.1601457893848419,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.7469709515571594,0.1416412740945816,0.6413953900337219,286.4276123046875,284.9752197265625,294.0757751464844,292.7507019042969,294.0730285644531,297.8948669433594,286.42340087890625,1.0,0.3267471194267273,1.0,1.0,0.0,1.0,-1.7422597408294678,1.7422574758529663,2.295916146977106e-06,1.20352303981781,1.0,1.0,0.0,45.08077621459961,128.0,32263.015625,-0.0,435.3494262695313,1.0,283.1499938964844,285.8017578125,295.9129638671875,298.0436096191406,293.1499938964844,293.1499938964844,283.1499938964844,19150.81640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691846489906311,1.0,0.0,0.0,2.9148595333099365,2.9148740768432617,5.669288611898082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6174.72509765625,0.0,758.0878295898438,1895.4371337890625,0.0,1547.0103759765625,0.7191398739814758,1.0,0.0,3.0,1.0,0.0
17994600,297.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4025573730469,0.7790500521659851,0.1989260762929916,0.1800703704357147,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.7681577801704407,0.1906228363513946,0.1818841993808746,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40252685546875,0.7857444882392883,0.203838437795639,0.1436076462268829,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028625488281,0.7386801242828369,0.1687854528427124,0.1611285209655761,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4032287597656,0.6987462639808655,0.141702264547348,0.6443302631378174,286.4021911621094,284.9574279785156,294.1190490722656,292.771240234375,294.11627197265625,297.84930419921875,286.39971923828125,1.0,0.3427146971225738,1.0,1.0,0.0,1.0,-1.7481971979141235,1.748194932937622,2.310946456418605e-06,1.2077502012252808,1.0,1.0,0.0,59.98815155029297,116.0,32560.33984375,-0.0,483.2705078125,1.0,283.1499938964844,285.7716064453125,295.9078369140625,298.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,19921.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043636441230774,1.0,0.0,0.0,2.9728970527648926,2.972912311553955,5.897297796764178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6191.00390625,0.0,804.2782592773438,1895.4371337890625,0.0,1645.3587646484375,0.736048698425293,1.0,0.0,3.0,1.0,0.0
17994660,297.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38067626953125,0.7539165616035461,0.2004680335521698,0.1813830435276031,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.7435502409934998,0.1915581226348877,0.1828960329294204,297.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3806457519531,0.7595998644828796,0.2049676924943924,0.144361063838005,297.6975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3809509277344,0.7163617610931396,0.1697387993335724,0.1622881293296814,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812866210937,0.6738761067390442,0.1418839991092682,0.6467547416687012,286.3803100585937,284.95001220703125,294.16259765625,292.7920227050781,294.1598205566406,297.8152770996094,286.3781433105469,1.0,0.3532476127147674,1.0,1.0,0.0,1.0,-1.757061243057251,1.75705885887146,2.333552174604847e-06,1.2141107320785522,1.0,1.0,0.0,70.27388000488281,116.0,32939.3203125,-0.0,519.6072998046875,1.0,283.1499938964844,285.7412109375,295.8953857421875,298.08746337890625,293.1499938964844,293.1499938964844,283.1499938964844,20863.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130330204963684,1.0,0.0,0.0,3.042429208755493,3.042445182800293,6.176384204081842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6212.73095703125,0.0,862.0418090820312,1895.4371337890625,0.0,1715.086181640625,0.7502124309539795,1.0,0.0,3.0,1.0,0.0
17994720,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702087402344,0.741969108581543,0.2025378346443176,0.1832654625177383,297.7567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.7313581705093384,0.1928731650114059,0.1842304468154907,297.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37017822265625,0.7468562722206116,0.2066279798746109,0.145537719130516,297.6741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.7036008834838867,0.1709061712026596,0.1635597646236419,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.6606779098510742,0.1422123461961746,0.6491684317588806,286.3700866699219,284.95001220703125,294.2063903808594,292.81298828125,294.20361328125,297.7882385253906,286.3695068359375,1.0,0.3610369861125946,1.0,1.0,0.0,1.0,-1.7678213119506836,1.7678189277648926,2.361159204156138e-06,1.2218191623687744,1.0,1.0,0.0,77.30055236816406,104.0,33279.14453125,-0.0,547.768310546875,1.0,283.1499938964844,285.7248229980469,295.8866271972656,298.0960998535156,293.1499938964844,293.1499938964844,283.1499938964844,21540.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188491821289062,1.0,0.0,0.0,3.091397285461426,3.091413736343384,6.376802730301279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6231.666015625,0.0,904.3391723632812,1895.4371337890625,0.0,1762.5631103515625,0.7649380564689636,1.0,0.0,3.0,1.0,0.0
17994780,297.808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.360107421875,0.7365760803222656,0.2048866599798202,0.1854144036769867,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601379394531,0.7253403067588806,0.1944376677274704,0.1857645511627197,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3600769042969,0.7408682107925415,0.2085846811532974,0.1469293534755706,297.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3601989746094,0.6969375610351562,0.1722268015146255,0.1649082154035568,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3603820800781,0.6537373661994934,0.1426763534545898,0.6517605185508728,286.3599548339844,284.95001220703125,294.2503967285156,292.83416748046875,294.24761962890625,297.7657165527344,286.3592224121094,1.0,0.3665615618228912,1.0,1.0,0.0,1.0,-1.7798360586166382,1.7798336744308472,2.3922175387269817e-06,1.2304266691207886,1.0,1.0,0.0,81.87572479248047,104.0,33680.95703125,-0.0,569.6893920898438,1.0,283.1499938964844,285.7050170898437,295.8869934082031,298.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,22409.140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230107188224792,1.0,0.0,0.0,3.1530914306640625,3.153108596801758,6.633862312810379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6258.34130859375,0.0,959.570068359375,1895.4371337890625,0.0,1796.86376953125,0.7772095203399658,1.0,0.0,3.0,1.0,0.0
17994840,297.7914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584289550781,0.7353008985519409,0.2073906809091568,0.1876766234636306,297.7135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584289550781,0.7233380079269409,0.1961648017168045,0.1874101907014846,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3584289550781,0.7391067147254944,0.210708886384964,0.1484200358390808,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.6946283578872681,0.1736554354429245,0.1662977337837219,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583984375,0.6507938504219055,0.1432517021894455,0.6545202732086182,286.35845947265625,284.95001220703125,294.2945556640625,292.8554992675781,294.2917785644531,297.7463073730469,286.3589172363281,1.0,0.3702546954154968,1.0,1.0,0.0,1.0,-1.7925654649734497,1.7925630807876587,2.4253893116110703e-06,1.2395446300506592,1.0,1.0,0.0,84.42868041992188,92.0,34035.16796875,-0.0,586.21337890625,1.0,283.1499938964844,285.6965026855469,295.8949279785156,298.13970947265625,293.1499938964844,293.1499938964844,283.1499938964844,23015.48828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262328267097473,1.0,0.0,0.0,3.195465087890625,3.1954827308654785,6.81336189245485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6282.611328125,0.0,998.7786254882812,1895.4371337890625,0.0,1823.6053466796875,0.7903480529785156,1.0,0.0,3.0,1.0,0.0
17994900,297.7764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7369775772094727,0.2099872827529907,0.1899894773960113,297.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7242797613143921,0.1979996711015701,0.1891192644834518,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549194335937,0.7403526306152344,0.2129310816526413,0.1499558091163635,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3549499511719,0.695510745048523,0.1751615107059478,0.1677107810974121,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3550109863281,0.6506932377815247,0.1439157873392105,0.6574245691299438,286.3548889160156,284.95001220703125,294.3388061523437,292.876953125,294.3360595703125,297.72918701171875,286.3549499511719,1.0,0.372474730014801,1.0,1.0,0.0,1.0,-1.8057351112365725,1.8057327270507808,2.4599935386504512e-06,1.2489749193191528,1.0,1.0,0.0,85.32538604736328,92.0,34441.375,-0.0,598.1669921875,1.0,283.1499938964844,285.6828308105469,295.90985107421875,298.17510986328125,293.1499938964844,293.1499938964844,283.1499938964844,23828.822265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291444540023804,1.0,0.0,0.0,3.251436471939087,3.251454591751098,7.054136403894518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6313.396484375,0.0,1052.18701171875,1895.4371337890625,0.0,1847.9044189453125,0.8012378811836243,1.0,0.0,3.0,1.0,0.0
17994960,297.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.740962028503418,0.2126364409923553,0.1923133879899978,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3581237792969,0.7274913191795349,0.1999017894268036,0.1908554434776306,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.358154296875,0.7439426779747009,0.2152067273855209,0.1515028327703476,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3580627441406,0.6988756060600281,0.1767191886901855,0.169129729270935,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3579406738281,0.6528030633926392,0.144645094871521,0.6604153513908386,286.3582458496094,284.95001220703125,294.3831481933594,292.8985595703125,294.38043212890625,297.7137756347656,286.3592224121094,1.0,0.3735061585903168,1.0,1.0,0.0,1.0,-1.819096922874451,1.81909441947937,2.4953988031484187e-06,1.258539795875549,1.0,1.0,0.0,84.8807373046875,80.0,34796.640625,-0.0,606.251220703125,1.0,283.1499938964844,285.6788330078125,295.9281921386719,298.2127685546875,293.1499938964844,293.1499938964844,283.1499938964844,24382.330078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319296002388,1.0,0.0,0.0,3.288982629776001,3.289001226425171,7.217993243102683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6340.58056640625,0.0,1089.0601806640625,1895.4371337890625,0.0,1871.26513671875,0.8132150173187256,1.0,0.0,3.0,1.0,0.0
17995020,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.7469403743743896,0.2153165638446808,0.1946366727352142,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.732578456401825,0.2018458396196365,0.1926021128892898,297.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583374023437,0.7495478987693787,0.2175108939409256,0.1530483961105346,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3583068847656,0.7042985558509827,0.1783114969730377,0.1705482304096222,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3582763671875,0.6567996740341187,0.1454222947359085,0.6634631752967834,286.3583679199219,284.95001220703125,294.427490234375,292.9202575683594,294.4248046875,297.6997375488281,286.3588562011719,1.0,0.3735854029655456,1.0,1.0,0.0,1.0,-1.832547903060913,1.8325453996658323,2.531339987399406e-06,1.2681647539138794,1.0,1.0,0.0,83.35660552978516,80.0,35199.6796875,-0.0,611.122802734375,1.0,283.1499938964844,285.6688842773437,295.949462890625,298.2567443847656,293.1499938964844,293.1499938964844,283.1499938964844,25156.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348105311393738,1.0,0.0,0.0,3.3407795429229736,3.3407986164093018,7.447129632964788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6373.05419921875,0.0,1141.328369140625,1895.4371337890625,0.0,1895.5467529296875,0.8230963945388794,1.0,0.0,3.0,1.0,0.0
17995080,297.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.7547905445098877,0.218009740114212,0.1969440281391143,297.65240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.7393646836280823,0.2038112580776214,0.1943423151969909,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.7570309638977051,0.2198240458965301,0.154579758644104,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.7114475965499878,0.1799229085445404,0.1719561070203781,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.6625282168388367,0.1462308466434478,0.6665198802947998,286.36444091796875,284.95001220703125,294.4718322753906,292.9420471191406,294.4691467285156,297.6867980957031,286.36572265625,1.0,0.3728930354118347,1.0,1.0,0.0,1.0,-1.8459497690200808,1.8459471464157104,2.56744897342287e-06,1.277751088142395,1.0,1.0,0.0,80.96825408935547,68.0,35551.0859375,-0.0,613.2864990234375,1.0,283.1499938964844,285.6676025390625,295.9711303710937,298.29931640625,293.1499938964844,293.1499938964844,283.1499938964844,25671.8515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377158403396606,1.0,0.0,0.0,3.374835252761841,3.374854803085327,7.599734885843645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6401.154296875,0.0,1176.5894775390625,1895.4371337890625,0.0,1920.1531982421875,0.8342337608337402,1.0,0.0,3.0,1.0,0.0
17995140,297.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.7645558714866638,0.2207067012786865,0.1992356926202774,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.7478880882263184,0.2057860493659973,0.1960714608430862,297.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666076660156,0.7664151787757874,0.2221356034278869,0.1560951471328735,297.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.7197472453117371,0.181544080376625,0.1733518987894058,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36651611328125,0.6699727177619934,0.1470600217580795,0.6695698499679565,286.3666687011719,284.95001220703125,294.5160827636719,292.9638671875,294.513427734375,297.6747741699219,286.367431640625,1.0,0.3715770244598388,1.0,1.0,0.0,1.0,-1.8592711687088013,1.8592685461044312,2.603634811748634e-06,1.2872756719589231,1.0,1.0,0.0,77.88525390625,68.0,35947.7734375,-0.0,613.1974487304688,1.0,283.1499938964844,285.6599426269531,295.9936828613281,298.345458984375,293.1499938964844,293.1499938964844,283.1499938964844,26418.361328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407256960868835,1.0,0.0,0.0,3.4235517978668213,3.423572063446045,7.820727319085563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6433.8974609375,0.0,1228.2818603515625,1895.4371337890625,0.0,1945.767578125,0.8433709144592285,1.0,0.0,3.0,1.0,0.0
17995200,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.7763241529464722,0.2233972251415252,0.2015023678541183,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742370605469,0.7582999467849731,0.2077587842941284,0.1977802366018295,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3742980957031,0.7777748703956604,0.2244351208209991,0.1575878113508224,297.55841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.7292153239250183,0.1831653118133545,0.1747287660837173,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739318847656,0.6791670918464661,0.1478988379240036,0.6725777387619019,286.3744201660156,284.95001220703125,294.56024169921875,292.9857788085937,294.5575866699219,297.6634521484375,286.3758239746094,1.0,0.3697535693645477,1.0,1.0,0.0,1.0,-1.872421741485596,1.8724191188812256,2.6396432986075524e-06,1.2966742515563965,1.0,1.0,0.0,74.25180053710938,56.0,36293.13671875,-0.0,611.2022705078125,1.0,283.1499938964844,285.6603088378906,296.0155334472656,298.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,26906.279296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437077164649963,1.0,0.0,0.0,3.455021858215332,3.4550423622131348,7.965167014845065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6462.00048828125,0.0,1262.466064453125,1895.4371337890625,0.0,1971.266357421875,0.8538850545883179,1.0,0.0,3.0,1.0,0.0
17995260,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.7902525067329407,0.226076990365982,0.2037476599216461,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777770996094,0.7708687782287598,0.2097236812114715,0.1994688063859939,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.7912589907646179,0.2267178744077682,0.1590593010187149,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777160644531,0.7402897477149963,0.1847816705703735,0.1760876476764679,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37762451171875,0.6902239918708801,0.1487411707639694,0.6755391955375671,286.3778686523437,284.95001220703125,294.6042175292969,293.0076599121094,294.60162353515625,297.6528015136719,286.3787536621094,1.0,0.3675170242786407,1.0,1.0,0.0,1.0,-1.8854039907455444,1.8854012489318848,2.6754685222840635e-06,1.3059481382369995,1.0,1.0,0.0,70.17527770996094,56.0,36682.3515625,-0.0,607.6099243164062,1.0,283.1499938964844,285.6540832519531,296.0377502441406,298.43426513671875,293.1499938964844,293.1499938964844,283.1499938964844,27634.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467266917228699,1.0,0.0,0.0,3.50144362449646,3.50146484375,8.180645636457484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6494.51416015625,0.0,1314.040771484375,1895.4371337890625,0.0,1997.2001953125,0.8624652624130249,1.0,0.0,3.0,1.0,0.0
17995320,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.8064536452293396,0.2287395149469375,0.2059641480445861,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7858694195747375,0.2116739898920059,0.2011309415102005,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.8069817423820496,0.2289776653051376,0.1605048477649688,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.7535614967346191,0.1863870471715927,0.1774234473705291,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.703253448009491,0.1495799720287323,0.6784285306930542,286.3863830566406,284.95001220703125,294.64801025390625,293.0295715332031,294.6454162597656,297.6426696777344,286.38787841796875,1.0,0.3649410009384155,1.0,1.0,0.0,1.0,-1.8981518745422363,1.8981491327285769,2.71091425929626e-06,1.31505024433136,1.0,1.0,0.0,65.74874877929688,44.0,37020.4765625,-0.0,602.6438598632812,1.0,283.1499938964844,285.65545654296875,296.0591125488281,298.4765930175781,293.1499938964844,293.1499938964844,283.1499938964844,28102.1328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496601343154907,1.0,0.0,0.0,3.530966758728028,3.5309882164001465,8.319180437865725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6522.3515625,0.0,1347.5606689453125,1895.4371337890625,0.0,2022.511474609375,0.8725112676620483,1.0,0.0,3.0,1.0,0.0
17995380,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8241314888000488,0.2313827723264694,0.2081566154956817,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3904113769531,0.8036160469055176,0.2136071175336837,0.2027688771486282,297.66583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39044189453125,0.8241752982139587,0.2312124818563461,0.1619272381067276,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.7697442173957825,0.187979057431221,0.178738385438919,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.7179901003837585,0.1504120528697967,0.6812489628791809,286.3905029296875,284.95001220703125,294.6915283203125,293.0514831542969,294.6889953613281,297.63299560546875,286.3914489746094,1.0,0.3620863854885101,1.0,1.0,0.0,1.0,-1.9106855392456048,1.9106827974319456,2.746021436905721e-06,1.323994755744934,1.0,1.0,0.0,61.03822326660156,44.0,37401.5234375,-0.0,596.5108032226562,1.0,283.1499938964844,285.65008544921875,296.08087158203125,298.5213928222656,293.1499938964844,293.1499938964844,283.1499938964844,28817.57421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525867819786072,1.0,0.0,0.0,3.5756309032440186,3.575653076171875,8.530975037501776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.53857421875,0.0,1399.3475341796875,1895.4371337890625,0.0,2047.8721923828125,0.8806646466255188,1.0,0.0,3.0,1.0,0.0
17995440,297.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.8444201350212097,0.2340025007724762,0.2103184163570404,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992004394531,0.8234660029411316,0.2155189365148544,0.2043778151273727,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.8439958095550537,0.2334185093641281,0.1633225083351135,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.7895342707633972,0.1895538419485092,0.1800282746553421,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3988647460937,0.7341055870056152,0.1512328535318374,0.6839806437492371,286.3994140625,284.95001220703125,294.7347717285156,293.0733642578125,294.7322692871094,297.62371826171875,286.4009094238281,1.0,0.3590002655982971,1.0,1.0,0.0,1.0,-1.92295241355896,1.9229496717453003,2.78062680081348e-06,1.3327442407608032,1.0,1.0,0.0,56.103492736816406,32.0,37731.96484375,-0.0,589.3505249023438,1.0,283.1499938964844,285.65203857421875,296.10186767578125,298.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,29271.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554024457931519,1.0,0.0,0.0,3.603659152984619,3.603681564331055,8.665242603456136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6582.06982421875,0.0,1432.5133056640625,1895.4371337890625,0.0,2072.369873046875,0.8903502225875854,1.0,0.0,3.0,1.0,0.0
