time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995500,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.8699395656585693,0.2365979552268982,0.2124549001455307,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036865234375,0.8466548323631287,0.217408612370491,0.2059610038995742,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4037475585937,0.8689696192741394,0.2355952113866806,0.164693996310234,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.8134142756462097,0.1911105662584304,0.1812960505485534,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035339355469,0.7540004849433899,0.1520410031080246,0.686631441116333,286.40380859375,284.95001220703125,294.7776794433594,293.0951538085937,294.77520751953125,297.6148376464844,286.4047546386719,1.0,0.3557227849960327,1.0,1.0,0.0,1.0,-1.934982657432556,1.9349799156188965,2.814799017869518e-06,1.3413201570510864,1.0,1.0,0.0,50.98381042480469,32.0,38104.51953125,-0.0,581.3011474609375,1.0,283.1499938964844,285.647216796875,296.1233215332031,298.60693359375,293.1499938964844,293.1499938964844,283.1499938964844,29978.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581968307495117,1.0,0.0,0.0,3.646942853927612,3.646965742111206,8.874649211065844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6613.9140625,0.0,1484.7537841796875,1895.4371337890625,0.0,2096.775390625,0.8981673717498779,1.0,0.0,3.0,1.0,0.0
17995560,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.9030033349990844,0.2391661554574966,0.214559718966484,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41265869140625,0.8770791888237,0.2192733883857727,0.2075141817331314,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.901435375213623,0.2377399951219558,0.1660379916429519,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4125366210937,0.8409500122070312,0.1926466226577758,0.1825380176305771,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41229248046875,0.7803915739059448,0.1528334617614746,0.6891849040985107,286.412841796875,284.95001220703125,294.8201904296875,293.1169128417969,294.8177795410156,297.6062316894531,286.414306640625,1.0,0.352283775806427,1.0,1.0,0.0,1.0,-1.946730256080628,1.9467273950576784,2.8483907499321504e-06,1.3496898412704468,1.0,1.0,0.0,45.717041015625,25.0,38426.8359375,-0.0,572.4443969726562,1.0,283.1499938964844,285.64947509765625,296.1441345214844,298.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,30420.880859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608737349510193,1.0,0.0,0.0,3.6737523078918457,3.6737756729125977,9.005607921608316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6641.11474609375,0.0,1517.739501953125,1895.4371337890625,0.0,2120.240966796875,0.9075589179992676,1.0,0.0,3.0,1.0,0.0
17995620,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.9458323121070862,0.241706296801567,0.2166604548692703,297.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172668457031,0.9145116806030272,0.2211130708456039,0.2090644240379333,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173278808594,0.9434195160865784,0.2398527860641479,0.1673753559589386,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8743882179260254,0.1941617131233215,0.1837807595729828,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.8118736743927002,0.1536095142364502,0.6917617321014404,286.4173889160156,284.95001220703125,294.8622741699219,293.1385803222656,294.8598937988281,297.5979309082031,286.4183654785156,1.0,0.3494227826595306,1.0,1.0,0.0,1.0,-1.9584907293319704,1.958487868309021,2.8822328204114456e-06,1.358059048652649,1.0,1.0,0.0,40.92060089111328,25.0,38793.953125,-0.0,565.0467529296875,1.0,283.1499938964844,285.6451416015625,296.1654052734375,298.69110107421875,293.1499938964844,293.1499938964844,283.1499938964844,31123.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635316252708435,1.0,0.0,0.0,3.7159252166748047,3.715949058532715,9.21355479022168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6672.78955078125,0.0,1570.61083984375,1895.4371337890625,0.0,2143.619873046875,0.9151048064231871,1.0,0.0,3.0,1.0,0.0
17995680,297.653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42657470703125,0.9910953044891356,0.244216650724411,0.2187423855066299,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.96469247341156,0.2229239642620086,0.2105989456176757,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4265441894531,0.9888559579849244,0.2419298738241195,0.1686958819627761,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4263916015625,0.919074535369873,0.1956522017717361,0.1850119531154632,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4261474609375,0.8481398820877075,0.1543649733066558,0.6943049430847168,286.4266967773437,284.95001220703125,294.9039001464844,293.1601257324219,294.90155029296875,297.58984375,286.4281616210937,1.0,0.3467642068862915,1.0,1.0,0.0,1.0,-1.9699885845184328,1.9699856042861936,2.915546701842686e-06,1.366249442100525,1.0,1.0,0.0,36.42160415649414,43.0,39112.59765625,-0.0,558.394287109375,1.0,283.1499938964844,285.6477966308594,296.1860656738281,298.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,31558.447265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660868763923645,1.0,0.0,0.0,3.74181056022644,3.7418346405029297,9.34236595639959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6700.01123046875,0.0,1603.662841796875,1895.4371337890625,0.0,2166.16943359375,0.9242728352546692,1.0,0.0,3.0,1.0,0.0
17995740,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.9941587448120116,0.247109055519104,0.215597927570343,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256896972656,0.9754887223243712,0.2246886640787124,0.212256520986557,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4256591796875,0.9976056218147278,0.2440124154090881,0.1700542420148849,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.42578125,0.9312164187431335,0.197100892663002,0.1863698959350586,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259948730469,0.8566959500312805,0.1550856381654739,0.6974673271179199,286.4255676269531,284.95001220703125,294.94500732421875,293.1815795898437,294.94268798828125,297.5830993652344,286.4256591796875,1.0,0.347552090883255,1.0,1.0,0.0,1.0,-1.975995421409607,1.975992441177368,2.933087216661079e-06,1.3705675601959229,1.0,1.0,0.0,35.76020812988281,43.0,39393.09765625,-0.0,560.5064086914062,1.0,283.1499938964844,285.6384582519531,296.2069091796875,298.7721862792969,293.1499938964844,293.1499938964844,283.1499938964844,32257.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685967087745667,1.0,0.0,0.0,3.783041715621948,3.783066272735596,9.549387414153898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6725.30859375,0.0,1657.2618408203125,1895.4371337890625,0.0,2188.38720703125,0.9315887689590454,1.0,0.0,3.0,1.0,0.0
17995800,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4346008300781,0.9942723512649536,0.2501654028892517,0.2179909199476242,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4345397949219,0.9746342301368712,0.2264135628938675,0.2139129936695099,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43463134765625,0.9971448183059692,0.2459709048271179,0.1715359687805175,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344177246094,0.9300189018249512,0.1985145062208175,0.1877316087484359,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8550341129302979,0.1557879000902176,0.7007101774215698,286.4347839355469,284.95001220703125,294.98553466796875,293.2028503417969,294.9832763671875,297.5773620605469,286.436767578125,1.0,0.3502124845981598,1.0,1.0,0.0,1.0,-1.989495038986206,1.9894920587539675,2.9724128580710385e-06,1.3800371885299685,1.0,1.0,0.0,36.342227935791016,61.0,39734.44921875,-0.0,572.3999633789062,1.0,283.1499938964844,285.6427001953125,296.2262268066406,298.80926513671875,293.1499938964844,293.1499938964844,283.1499938964844,32686.775390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708313465118408,1.0,0.0,0.0,3.808114528656006,3.808139562606812,9.67638925430947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.6591796875,0.0,1690.4324951171875,1895.4371337890625,0.0,2208.22412109375,0.9405597448349,1.0,0.0,3.0,1.0,0.0
17995860,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.9968173503875732,0.2524292767047882,0.226289764046669,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482421875,0.9685965180397034,0.2281209379434585,0.2155648469924926,297.5879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483337402344,0.9923976063728333,0.247905358672142,0.1729174703359604,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480285644531,0.9228598475456238,0.1999128609895706,0.1890917271375656,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476013183594,0.8488606214523315,0.1564751118421554,0.7039859294891357,286.4485778808594,284.95001220703125,295.02545166015625,293.2239990234375,295.02325439453125,297.5694885253906,286.4513244628906,1.0,0.3546895086765289,1.0,1.0,0.0,1.0,-2.011337757110596,2.0113346576690674,3.036858970517642e-06,1.3955119848251345,1.0,1.0,0.0,37.61380386352539,61.0,40235.93359375,-0.0,592.9251708984375,1.0,283.1499938964844,285.6473388671875,296.2479858398437,298.8558959960937,293.1499938964844,293.1499938964844,283.1499938964844,33384.5,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732328772544861,1.0,0.0,0.0,3.848543643951416,3.84856915473938,9.882938911687231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6794.9970703125,0.0,1744.8460693359375,1895.4371337890625,0.0,2229.60009765625,0.9476781487464904,1.0,0.0,3.0,1.0,0.0
17995920,297.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.971032977104187,0.2543549537658691,0.2282160520553589,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.9365954995155334,0.2297834008932113,0.217292383313179,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.46417236328125,0.9653189778327942,0.2497983574867248,0.1743528693914413,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8921862244606018,0.2012685090303421,0.1905295550823211,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.463623046875,0.8236849308013916,0.1571046262979507,0.7075908780097961,286.4643249511719,284.95001220703125,295.0647277832031,293.2449645996094,295.0625915527344,297.5600891113281,286.4660949707031,1.0,0.3601256608963012,1.0,1.0,0.0,1.0,-2.0243194103240967,2.0243163108825684,3.075633230764652e-06,1.404793381690979,1.0,1.0,0.0,41.37565994262695,79.0,40585.98046875,-0.0,615.9385986328125,1.0,283.1499938964844,285.6538391113281,296.2708435058594,298.90301513671875,293.1499938964844,293.1499938964844,283.04998779296875,33808.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759223580360413,1.0,0.0,0.0,3.8729088306427,3.872934579849243,1.000847305476782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6947.765625,0.0,1778.1961669921875,1895.4371337890625,0.0,2253.607666015625,0.955478310585022,1.0,0.0,3.0,1.0,0.0
17995980,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4274597167969,0.937844693660736,0.256357192993164,0.2301645129919052,297.5146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.9025189876556396,0.231358453631401,0.2190067619085312,297.56951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4275207519531,0.9312336444854736,0.2515891492366791,0.1757755875587463,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.8629770874977112,0.2025457322597503,0.1919585466384887,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.7968572974205017,0.1576573848724365,0.7111156582832336,286.42706298828125,284.95001220703125,295.1033020019531,293.2657470703125,295.1012268066406,297.55108642578125,286.42340087890625,1.0,0.3664778172969818,1.0,1.0,0.0,1.0,-2.0376944541931152,2.037691354751587,3.1157903777057072e-06,1.4143016338348389,1.0,1.0,0.0,46.15144348144531,79.0,41289.421875,-0.0,642.9116821289062,1.0,283.06475830078125,285.5967712402344,296.3104858398437,299.0110168457031,293.1499938964844,293.1499938964844,283.04998779296875,34383.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813994288444519,1.0,0.0,0.0,3.905683994293213,3.905710220336914,1.0178586080655805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6913.83447265625,0.0,1823.7242431640625,1895.4371337890625,0.0,2302.714111328125,0.9616066813468932,1.0,0.0,3.0,1.0,0.0
17996040,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.904338538646698,0.2583308219909668,0.2321381121873855,297.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189453125,0.8731934428215027,0.2328233569860458,0.2206476330757141,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8983966708183289,0.2532543241977691,0.1771301031112671,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.836448609828949,0.2037228643894195,0.1933250576257705,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.7702555656433105,0.1581169515848159,0.7143794298171997,286.4190368652344,284.95001220703125,295.1411437988281,293.28631591796875,295.1390991210937,297.541748046875,286.4200134277344,1.0,0.3735119104385376,1.0,1.0,0.0,1.0,-2.050488948822021,2.050485849380493,3.154453906972776e-06,1.423384428024292,1.0,1.0,0.0,51.87830352783203,97.0,41642.8671875,-0.0,673.0780639648438,1.0,283.0520935058594,285.5869445800781,296.3262023925781,299.0368957519531,293.1499938964844,293.1499938964844,282.75,34748.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852707505226135,1.0,0.0,0.0,3.926378965377808,3.926405668258667,1.0286738643117133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7305.51513671875,0.0,1852.8685302734373,1895.4371337890625,0.0,2337.589599609375,0.9665305614471436,1.0,0.0,3.0,1.0,0.0
17996100,297.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889099121094,0.8771524429321289,0.2601338922977447,0.2341013252735138,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28985595703125,0.8475883603096008,0.2341261804103851,0.222224622964859,297.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.8711722493171692,0.2547292113304138,0.1784283965826034,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2912902832031,0.8130059242248535,0.2047539800405502,0.1946360617876052,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.294677734375,0.7470884919166565,0.1584486365318298,0.717407763004303,286.28759765625,284.95001220703125,295.1781921386719,293.3066711425781,295.1762084960937,297.5315246582031,286.2740783691406,1.0,0.3810539841651916,1.0,1.0,0.0,1.0,-2.062720537185669,2.0627174377441406,3.191669293300947e-06,1.4320749044418335,1.0,1.0,0.0,58.389251708984375,97.0,42968.5546875,-0.0,705.8981323242188,1.0,282.7936096191406,285.4151611328125,296.38922119140625,299.2497863769531,293.1499938964844,293.1499938964844,282.75,35032.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958064675331116,1.0,0.0,0.0,3.942389249801636,3.942415952682495,1.0370799827796873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7113.32275390625,0.0,1875.6268310546875,1895.4371337890625,0.0,2433.14794921875,0.9703395962715148,1.0,0.0,3.0,1.0,0.0
17996160,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8529630303382874,0.2616891860961914,0.2358331233263015,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23931884765625,0.8252039551734924,0.2352157831192016,0.2236098200082779,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8471246957778931,0.2559629380702972,0.1795563101768493,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23944091796875,0.7897263169288635,0.2055907547473907,0.195777416229248,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.7268590927124023,0.1586040556430816,0.7197545170783997,286.2391662597656,284.95001220703125,295.2143859863281,293.3267822265625,295.21246337890625,297.5194091796875,286.2386779785156,1.0,0.3889091908931732,1.0,1.0,0.0,1.0,-2.0730233192443848,2.0730199813842773,3.2232146622845903e-06,1.439404845237732,1.0,1.0,0.0,65.69576263427734,85.0,43318.33203125,-0.0,740.2694702148438,1.0,282.75592041015625,285.37530517578125,296.3890075683594,299.23016357421875,293.1499938964844,293.1499938964844,282.45001220703125,35252.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013129234313965,1.0,0.0,0.0,3.954754590988159,3.9547815322875977,1.043595830196864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7473.07373046875,0.0,1893.3311767578125,1895.4371337890625,0.0,2483.43505859375,0.9732812643051147,1.0,0.0,3.0,1.0,0.0
17996220,297.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009521484375,0.8429059386253357,0.2631313800811767,0.2373543679714203,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.8153406381607056,0.2361869513988495,0.2247558683156967,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.8369572162628174,0.2570711672306061,0.1805047243833542,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033935546875,0.7793161273002625,0.2063177227973938,0.1966867297887802,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1069641113281,0.717427670955658,0.1586543917655944,0.7210071086883545,286.0996398925781,284.95001220703125,295.2497253417969,293.3466491699219,295.24786376953125,297.5070495605469,286.08575439453125,1.0,0.3928111493587494,1.0,1.0,0.0,1.0,-2.080726623535156,2.080723285675049,3.246952474000864e-06,1.444914937019348,1.0,1.0,0.0,69.70738220214844,85.0,44577.55859375,-0.0,761.0415649414062,1.0,282.4935913085937,285.1979675292969,296.43115234375,299.4065246582031,293.1499938964844,293.1499938964844,282.45001220703125,35422.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109641075134277,1.0,0.0,0.0,3.964300394058228,3.964327335357666,1.0486398878128966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7255.39208984375,0.0,1907.07421875,1895.4371337890625,0.0,2572.074462890625,0.9755520224571228,1.0,0.0,3.0,1.0,0.0
17996280,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8388906717300415,0.2644169330596924,0.2386097013950348,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8110378980636597,0.2370146512985229,0.2256565690040588,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0479431152344,0.8327208757400513,0.2580236196517944,0.1812561005353927,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.774840772151947,0.2069135904312133,0.1973662823438644,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.048583984375,0.7127416729927063,0.1585835367441177,0.7212451696395874,286.0477905273437,284.95001220703125,295.2841491699219,293.3662414550781,295.2823181152344,297.4937744140625,286.0467834472656,1.0,0.3950324654579162,1.0,1.0,0.0,1.0,-2.0858278274536133,2.085824489593506,3.262720383645501e-06,1.4485613107681274,1.0,1.0,0.0,71.74343872070312,73.0,44839.703125,-0.0,772.67431640625,1.0,282.4559631347656,285.1560974121094,296.420166015625,299.3631286621094,293.1499938964844,293.1499938964844,282.1499938964844,35554.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150555491447449,1.0,0.0,0.0,3.971665859222412,3.9716930389404297,1.052540142154612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7619.33056640625,0.0,1917.7237548828125,1895.4371337890625,0.0,2609.8251953125,0.9773040413856506,1.0,0.0,3.0,1.0,0.0
17996340,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051818847656,0.838953971862793,0.2656527459621429,0.2397938370704651,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062194824219,0.8107198476791382,0.2377808094024658,0.2264503836631775,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.832466721534729,0.2589134573936462,0.1819334924221038,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076843261719,0.7743681073188782,0.2074527740478515,0.1979410946369171,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7115252017974854,0.1584589630365371,0.7209693789482117,285.9039001464844,284.95001220703125,295.31756591796875,293.3855285644531,295.3157958984375,297.48095703125,285.8897705078125,1.0,0.3958454430103302,1.0,1.0,0.0,1.0,-2.0897698402404785,2.089766502380371,3.27492898577475e-06,1.4513752460479736,1.0,1.0,0.0,72.285400390625,73.0,46029.59765625,-0.0,778.0299072265625,1.0,282.1932983398437,284.9761962890625,296.4575500488281,299.5268859863281,293.1499938964844,293.1499938964844,282.1499938964844,35656.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823211669921875,1.0,0.0,0.0,3.977346658706665,3.9773740768432617,1.0555532981015858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7386.6171875,0.0,1925.96484375,1895.4371337890625,0.0,2685.348876953125,0.9786552786827089,1.0,0.0,3.0,1.0,0.0
17996400,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.8417824506759644,0.2667631506919861,0.2407823354005813,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.8131750822067261,0.2384377419948578,0.227072924375534,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8349382877349854,0.2596818506717682,0.1824702620506286,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.7766457796096802,0.2078929841518402,0.1983575373888015,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.7127776145935059,0.1582464873790741,0.7200196981430054,285.8498840332031,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4675598144531,285.8485717773437,1.0,0.395480751991272,1.0,1.0,0.0,1.0,-2.091927051544189,2.091923713684082,3.28163628182665e-06,1.452926516532898,1.0,1.0,0.0,71.69972229003906,61.0,46236.5390625,0.0,777.8247680664062,1.0,282.1559143066406,284.9331970214844,296.4464111328125,299.4767150878906,293.1499938964844,293.1499938964844,281.8500061035156,35735.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260923027992249,1.0,0.0,0.0,3.9817278385162354,3.981755256652832,1.057880126609234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7758.88671875,0.0,1932.33642578125,1895.4371337890625,0.0,2712.099365234375,0.9796974062919616,1.0,0.0,3.0,1.0,0.0
17996460,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70440673828125,0.8475364446640015,0.2678430378437042,0.2417403310537338,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7054748535156,0.8183459639549255,0.2390563637018203,0.2276342064142227,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.8402325510978699,0.2604095041751861,0.1829661726951599,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7070007324219,0.781749427318573,0.2083006054162979,0.1987141668796539,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.7164545059204102,0.1580040156841278,0.7187700867652893,285.70318603515625,284.95001220703125,295.3818664550781,293.4234924316406,295.3801574707031,297.45489501953125,285.6888427734375,1.0,0.3941741585731506,1.0,1.0,0.0,1.0,-2.0934290885925293,2.093425750732422,3.286306082372903e-06,1.4540033340454102,1.0,1.0,0.0,70.0894546508789,61.0,47378.16015625,0.0,773.39404296875,1.0,281.89306640625,284.7515563964844,296.4844970703125,299.63800048828125,293.1499938964844,293.1499938964844,281.8500061035156,35795.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332010507583618,1.0,0.0,0.0,3.9851057529449454,3.985132932662964,1.0596755828373716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7515.04052734375,0.0,1937.25830078125,1895.4371337890625,0.0,2778.26416015625,0.9805007576942444,1.0,0.0,3.0,1.0,0.0
17996520,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8555745482444763,0.2688093483448028,0.2425298690795898,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.647705078125,0.8254837989807129,0.2395812720060348,0.2280572354793548,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476135253906,0.8477441668510437,0.261033684015274,0.1833460032939911,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478881835937,0.789038360118866,0.2086274921894073,0.1989474445581436,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.7218149304389954,0.1576907783746719,0.7170102596282959,285.6474304199219,284.95001220703125,295.41363525390625,293.4426574707031,295.41192626953125,297.4418029785156,285.6459350585937,1.0,0.3920666873455047,1.0,1.0,0.0,1.0,-2.0935237407684326,2.093520402908325,3.2866189485503128e-06,1.454084396362305,1.0,1.0,0.0,67.75109100341797,49.0,47547.3828125,0.0,765.1383056640625,1.0,281.8558349609375,284.7076416015625,296.4755859375,299.5864562988281,293.1499938964844,293.1499938964844,281.54998779296875,35842.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352781534194946,1.0,0.0,0.0,3.987709283828736,3.987736701965332,1.0610608569550095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7897.009765625,0.0,1941.0579833984373,1895.4371337890625,0.0,2797.632568359375,0.9811200499534608,1.0,0.0,3.0,1.0,0.0
17996580,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.866622269153595,0.2697534263134002,0.2433115094900131,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010070800781,0.835128903388977,0.2400785684585571,0.2284449636936187,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.8581480979919434,0.2616324722766876,0.1837070286273956,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.799027681350708,0.2089342623949051,0.199148878455162,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.72922283411026,0.1573599129915237,0.7150788307189941,285.49871826171875,284.95001220703125,295.4452819824219,293.4620666503906,295.443603515625,297.4295349121094,285.48419189453125,1.0,0.3893220722675323,1.0,1.0,0.0,1.0,-2.0932652950286865,2.093261957168579,3.2858242775546387e-06,1.453905701637268,1.0,1.0,0.0,64.72052001953125,49.0,48654.05078125,0.0,754.1095581054688,1.0,281.59295654296875,284.5246887207031,296.515380859375,299.7479248046875,293.1499938964844,293.1499938964844,281.54998779296875,35878.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416874408721924,1.0,0.0,0.0,3.989716291427612,3.989743709564209,1.0621290584822418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.826171875,0.0,1943.9901123046875,1895.4371337890625,0.0,2857.48486328125,0.981597363948822,1.0,0.0,3.0,1.0,0.0
17996640,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4417419433594,0.8803587555885315,0.2705893218517303,0.2439398616552353,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.847140371799469,0.2404887229204177,0.2287127673625946,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8712145090103149,0.2621369659900665,0.1839678585529327,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421081542969,0.8111567497253418,0.2091688215732574,0.1992470622062683,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.738463819026947,0.1569674015045166,0.7127355933189392,285.4416198730469,284.95001220703125,295.47686767578125,293.4816589355469,295.4751892089844,297.4168701171875,285.43994140625,1.0,0.3860209584236145,1.0,1.0,0.0,1.0,-2.091822624206543,2.091819524765014,3.2813657071528723e-06,1.4528902769088743,1.0,1.0,0.0,61.23788070678711,37.0,48795.921875,0.0,740.4598388671875,1.0,281.5558166503906,284.4799194335937,296.5086975097656,299.6963806152344,293.1499938964844,293.1499938964844,281.25,35906.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432646989822388,1.0,0.0,0.0,3.991262912750244,3.991290330886841,1.062952719621535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.05322265625,0.0,1946.2518310546875,1895.4371337890625,0.0,2872.232177734375,0.9819652438163756,1.0,0.0,3.0,1.0,0.0
17996700,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922668457031,0.8979448676109314,0.2714068591594696,0.2445736080408096,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8627985119819641,0.2408753484487533,0.2289591431617736,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8881165981292725,0.2626217305660248,0.1842218339443206,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.825534999370575,0.2093891054391861,0.1993291825056076,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991638183594,0.750617504119873,0.1565636098384857,0.7102965712547302,285.2911071777344,284.95001220703125,295.5083312988281,293.50146484375,295.50665283203125,297.4050598144531,285.2763671875,1.0,0.3822787702083587,1.0,1.0,0.0,1.0,-2.090201139450073,2.090197801589966,3.276343250036007e-06,1.4517385959625244,1.0,1.0,0.0,57.2876091003418,37.0,49873.015625,0.0,725.0125122070312,1.0,281.2928771972656,284.2956848144531,296.5497131347656,299.8583068847656,293.1499938964844,293.1499938964844,281.25,35927.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492119312286377,1.0,0.0,0.0,3.992455005645752,3.9924824237823486,1.063587774297048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7773.8466796875,0.0,1947.99609375,1895.4371337890625,0.0,2927.89013671875,0.9822487235069276,1.0,0.0,3.0,1.0,0.0
17996760,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23260498046875,0.9205297231674194,0.2721185386180877,0.2450636178255081,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.882422685623169,0.2411814630031585,0.22909776866436,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326354980469,0.909029483795166,0.2630159854888916,0.1843841820955276,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8427765965461731,0.2095414400100708,0.1993200629949569,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.7660709619522095,0.1561031490564346,0.7075063586235046,285.2324523925781,284.95001220703125,295.5397033691406,293.521484375,295.5380249023437,297.39288330078125,285.23065185546875,1.0,0.3781362175941467,1.0,1.0,0.0,1.0,-2.0875322818756104,2.087528944015503,3.268091859354172e-06,1.449846863746643,1.0,1.0,0.0,53.06755447387695,25.0,49991.9375,0.0,707.7518920898438,1.0,281.2557373046875,284.2499694824219,296.544677734375,299.80645751953125,293.1499938964844,293.1499938964844,280.95001220703125,35944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504544496536255,1.0,0.0,0.0,3.993373155593872,3.993400812149048,1.0640770824466015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8176.44287109375,0.0,1949.340576171875,1895.4371337890625,0.0,2939.527587890625,0.9824671149253844,1.0,0.0,3.0,1.0,0.0
17996820,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.9508923292160034,0.2728063762187958,0.2455631792545318,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.9081358313560486,0.2414711415767669,0.2292269170284271,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9386854767799376,0.2633924782276153,0.184545412659645,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.8656953573226929,0.2096815705299377,0.1993030756711959,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7867509126663208,0.1556344479322433,0.7046623826026917,285.08038330078125,284.95001220703125,295.57098388671875,293.54168701171875,295.5693054199219,297.38153076171875,285.0653686523437,1.0,0.3736781477928161,1.0,1.0,0.0,1.0,-2.084779977798462,2.0847766399383545,3.2595805805613054e-06,1.4478858709335327,1.0,1.0,0.0,48.52816390991211,25.0,51042.00390625,0.0,689.3322143554688,1.0,280.9928283691406,284.0644836425781,296.58624267578125,299.96832275390625,293.1499938964844,293.1499938964844,280.95001220703125,35957.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560423851013184,1.0,0.0,0.0,3.9940810203552246,3.9941086769104,1.064454295374162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7905.37060546875,0.0,1950.37744140625,1895.4371337890625,0.0,2991.893798828125,0.982635498046875,1.0,0.0,3.0,1.0,0.0
17996880,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9838149547576904,0.2733664214611053,0.2459106296300888,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9444528818130492,0.2416834831237793,0.2292577177286148,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.973391592502594,0.2636791467666626,0.1846192330121994,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8961120843887329,0.2097539007663726,0.1992005556821823,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.813261091709137,0.1551113873720169,0.7015025019645691,285.0203552246094,284.95001220703125,295.6021423339844,293.5621032714844,295.6004638671875,297.3697204589844,285.0183410644531,1.0,0.3689190745353699,1.0,1.0,0.0,1.0,-2.081042051315308,2.08103895187378,3.248047278248123e-06,1.4452276229858398,1.0,1.0,0.0,43.8406982421875,28.0,51139.90625,0.0,669.6298217773438,1.0,280.9557800292969,284.0179138183594,296.5821838378906,299.91571044921875,293.1499938964844,293.1499938964844,280.6499938964844,35967.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570072054862976,1.0,0.0,0.0,3.994626522064209,3.9946539402008057,1.064745106305054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8318.6181640625,0.0,1951.176513671875,1895.4371337890625,0.0,3000.939697265625,0.9827651977539062,1.0,0.0,3.0,1.0,0.0
17996940,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9986427426338196,0.2739755511283874,0.2461734265089035,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9639249444007874,0.2418698072433471,0.2293906360864639,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9897116422653198,0.2639394998550415,0.1847734600305557,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9141880869865416,0.2098023891448974,0.1991991847753524,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8267395496368408,0.1545699089765548,0.6988124847412109,284.8688659667969,284.95001220703125,295.6332092285156,293.5826721191406,295.63153076171875,297.358642578125,284.8548583984375,1.0,0.3658309578895569,1.0,1.0,0.0,1.0,-2.072151660919189,2.072148323059082,3.2206312425842043e-06,1.4388513565063477,0.9265254735946656,0.9265254735946656,0.0,41.48892593383789,28.0,51973.45703125,0.0,656.0015869140625,1.0,280.6929016113281,283.8373107910156,296.6239013671875,300.0738220214844,293.1499938964844,293.1499938964844,280.6499938964844,37807.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622645139694214,1.0,0.0,0.0,3.968653440475464,3.968680858612061,1.0509440926398383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8014.234375,0.0,1932.129150390625,1895.4371337890625,0.0,3050.2451171875,0.9763678908348083,1.0,0.0,3.0,1.0,0.0
17997000,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9979785084724426,0.2755388617515564,0.237269639968872,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.9748038053512572,0.242017850279808,0.229465052485466,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.9982909560203552,0.2641947865486145,0.1847847253084182,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.9261909127235411,0.2098154574632644,0.1991490721702575,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8344904780387878,0.1540078967809677,0.6959906816482544,284.857666015625,284.95001220703125,295.6641845703125,293.6034545898437,295.6625061035156,297.3511657714844,284.8640441894531,1.0,0.3632360398769378,1.0,1.0,0.0,1.0,-2.062484741210937,2.062481641769409,3.191333235008642e-06,1.4321869611740112,0.8848527669906616,0.8848527669906616,0.0,40.09086990356445,46.0,51534.26171875,0.0,641.4564819335938,1.0,280.6560974121094,283.86090087890625,296.6130676269531,299.9812316894531,293.1499938964844,293.1499938964844,280.95001220703125,41087.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618922829627991,1.0,0.0,0.0,3.835991859436035,3.8360188007354736,9.81857965598465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7432.37646484375,0.0,1790.1143798828125,1895.4371337890625,0.0,3046.753662109375,0.9502569437026978,1.0,0.0,3.0,1.0,0.0
17997060,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9980506300926208,0.2776896357536316,0.2377339899539947,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9746911525726318,0.2425365000963211,0.229759857058525,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9983029365539552,0.2648986279964447,0.1850998252630233,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9258639812469482,0.2101549357175827,0.1992980241775512,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8333214521408081,0.1537186205387115,0.6940157413482666,285.0276794433594,284.95001220703125,295.6950378417969,293.6244201660156,295.693359375,297.3490905761719,285.0397644042969,1.0,0.3635909259319305,1.0,1.0,0.0,1.0,-2.061582088470459,2.0615789890289307,3.188181835866999e-06,1.4312561750411987,0.9934062361717224,0.9934062361717224,0.0,40.11893081665039,46.0,50862.875,0.0,640.80419921875,1.0,280.9051208496094,284.0462341308594,296.564697265625,299.76806640625,293.1499938964844,293.1499938964844,280.95001220703125,35514.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520634770393372,1.0,0.0,0.0,3.8560054302215576,3.85603141784668,9.921300261339638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7707.95166015625,0.0,1770.8272705078125,1895.4371337890625,0.0,2954.601318359375,0.9533321857452391,1.0,0.0,3.0,1.0,0.0
17997120,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9987742900848388,0.2794190347194671,0.2430474609136581,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9696760773658752,0.2433152943849563,0.2304295301437378,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9945995807647704,0.2658320069313049,0.185821384191513,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.91990327835083,0.2107314616441726,0.1997839212417602,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8281772136688232,0.1536438465118408,0.6934244632720947,285.0653991699219,284.95001220703125,295.72576904296875,293.6455383300781,295.72412109375,297.3478698730469,285.06805419921875,1.0,0.3658298254013061,1.0,1.0,0.0,1.0,-2.07037353515625,2.0703701972961426,3.214799789930112e-06,1.4373126029968262,1.0,1.0,0.0,40.96406555175781,64.0,51144.5546875,0.0,650.8192749023438,1.0,280.943603515625,284.0677185058594,296.5991516113281,299.8486328125,293.1499938964844,293.1499938964844,280.6499938964844,34451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477023243904114,1.0,0.0,0.0,3.909347295761109,3.9093737602233887,1.0197690016866543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8284.611328125,0.0,1828.89013671875,1895.4371337890625,0.0,2913.7548828125,0.9624934196472168,1.0,0.0,3.0,1.0,0.0
17997180,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9968350529670716,0.2797209918498993,0.2517989575862884,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9564518332481384,0.2439533621072769,0.2311860918998718,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9839860796928406,0.2665659785270691,0.1864713728427887,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9060182571411132,0.2111937552690506,0.2003597468137741,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8169659972190857,0.1534924358129501,0.6933094263076782,284.9423217773437,284.95001220703125,295.75640869140625,293.66680908203125,295.7547607421875,297.3409423828125,284.93017578125,1.0,0.3696941137313843,1.0,1.0,0.0,1.0,-2.084448337554932,2.084444999694824,3.2581606319581624e-06,1.4473652839660645,0.9694599509239196,0.9694599509239196,0.0,42.8769645690918,64.0,52491.109375,0.0,669.0311889648438,1.0,280.6927490234375,283.9046630859375,296.6919250488281,300.1174621582031,293.1499938964844,293.1499938964844,280.6499938964844,35256.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540141582489014,1.0,0.0,0.0,3.924294948577881,3.92432165145874,1.0275822432959103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.212890625,0.0,1854.3043212890625,1895.4371337890625,0.0,2972.8818359375,0.9657548666000366,1.0,0.0,3.0,1.0,0.0
17997240,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.966392695903778,0.2795478105545044,0.2518872916698456,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9191176295280457,0.2443602979183197,0.2318340688943863,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9506946802139282,0.2670250833034515,0.1869953125715255,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8739743828773499,0.2114519029855728,0.2008587270975113,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7878021597862244,0.1531539410352707,0.6929965019226074,284.9126281738281,284.95001220703125,295.7869567871094,293.6882629394531,295.7853088378906,297.3301696777344,284.9148254394531,1.0,0.3742507994174957,1.0,1.0,0.0,1.0,-2.086472272872925,2.0864689350128174,3.2643263239151565e-06,1.4487422704696655,0.9384769201278688,0.9384769201278688,0.0,47.548709869384766,82.0,52557.54296875,0.0,687.25537109375,1.0,280.65606689453125,283.89111328125,296.7143249511719,300.11688232421875,293.1499938964844,293.1499938964844,280.3500061035156,37295.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570692539215088,1.0,0.0,0.0,3.880993366241455,3.881019830703736,1.0050301852970731e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8494.3837890625,0.0,1815.970458984375,1895.4371337890625,0.0,3001.521484375,0.957774817943573,1.0,0.0,3.0,1.0,0.0
17997300,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9302845597267152,0.2796725332736969,0.2521235644817352,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8863767981529236,0.244678646326065,0.2324197441339492,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9142258167266846,0.2673874795436859,0.1874658763408661,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.8450826406478882,0.2116309404373169,0.2013056576251983,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.7602863907814026,0.1527361124753952,0.6924147605895996,284.8038330078125,284.95001220703125,295.8173522949219,293.7098999023437,295.81573486328125,297.32080078125,284.8002014160156,1.0,0.379526287317276,1.0,1.0,0.0,1.0,-2.0880043506622314,2.088001012802124,3.2689879390090937e-06,1.449777364730835,0.838089644908905,0.838089644908905,0.0,53.142578125,82.0,53221.8515625,0.0,708.416015625,1.0,280.3960876464844,283.7657775878906,296.761474609375,300.2841186523437,293.1499938964844,293.1499938964844,280.3500061035156,41883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637023568153381,1.0,0.0,0.0,3.775138378143311,3.775164604187012,9.509529945717076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8163.25390625,0.0,1722.43310546875,1895.4371337890625,0.0,3063.732421875,0.9344107508659364,1.0,0.0,3.0,1.0,0.0
17997360,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.897882878780365,0.2800663411617279,0.2525385916233063,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8585265278816223,0.2449971437454223,0.2329318821430206,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8842902183532715,0.2677671313285827,0.1878735572099685,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8202816843986511,0.2118070572614669,0.2016899436712265,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7368051409721375,0.1523011475801468,0.691569983959198,284.8743896484375,284.95001220703125,295.84765625,293.7316589355469,295.8460388183594,297.312744140625,284.88262939453125,1.0,0.3853519856929779,1.0,1.0,0.0,1.0,-2.089155435562134,2.0891520977020264,3.272458343417384e-06,1.4505305290222168,0.8450887799263,0.8450887799263,0.0,59.48697662353516,100.0,52991.33203125,0.0,731.9553833007812,1.0,280.3573303222656,283.8548583984375,296.7488708496094,300.1956481933594,293.1499938964844,293.1499938964844,280.6499938964844,42052.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639072775840759,1.0,0.0,0.0,3.615460395812988,3.615484952926636,8.722088296053698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7631.70068359375,0.0,1539.9346923828125,1895.4371337890625,0.0,3065.655029296875,0.9034234285354614,1.0,0.0,3.0,1.0,0.0
