time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997420,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8732196688652039,0.2810392081737518,0.2533939182758331,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8362821340560913,0.2456084340810775,0.233624517917633,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8602665662765503,0.2685107886791229,0.1884523034095764,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.798303484916687,0.2122395932674408,0.2022319287061691,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7175069451332092,0.1520611047744751,0.6912670731544495,285.0303039550781,284.95001220703125,295.8778686523437,293.7535705566406,295.8762512207031,297.3092956542969,285.03955078125,1.0,0.3916903138160705,1.0,1.0,0.0,1.0,-2.092292070388794,2.0922889709472656,3.282026227680035e-06,1.4526549577713013,0.9484429955482484,0.9484429955482484,0.0,66.18303680419922,100.0,52571.12109375,0.0,758.4862670898438,1.0,280.6005859375,284.0146484375,296.70770263671875,300.0113220214844,293.1499938964844,293.1499938964844,280.6499938964844,34840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557907342910767,1.0,0.0,0.0,3.670451402664185,3.670475482940674,8.989431989903096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7915.244140625,0.0,1547.31884765625,1895.4371337890625,0.0,2989.53515625,0.9114145636558532,1.0,0.0,3.0,1.0,0.0
17997480,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8532654047012329,0.282177209854126,0.2546445429325104,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8180488348007202,0.2463376671075821,0.2345566898584365,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8409225940704346,0.2693746089935303,0.189239501953125,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7791335582733154,0.2127817571163177,0.2029879689216613,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.6995610594749451,0.1519259363412857,0.6917972564697266,285.0420837402344,284.95001220703125,295.9079284667969,293.775634765625,295.9063415527344,297.30780029296875,285.04083251953125,1.0,0.3984984755516052,1.0,1.0,0.0,1.0,-2.0979526042938232,2.097949504852295,3.299469426565338e-06,1.4565876722335815,0.9873386025428772,0.9873386025428772,0.0,73.14154815673828,88.0,52945.33984375,0.0,788.2482299804688,1.0,280.642333984375,284.0076599121094,296.7438049316406,300.1047668457031,293.1499938964844,293.1499938964844,280.3500061035156,32768.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529534935951233,1.0,0.0,0.0,3.761916160583496,3.761940717697144,9.443033377465326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8509.615234375,0.0,1636.359375,1895.4371337890625,0.0,2962.94140625,0.9283583164215088,1.0,0.0,3.0,1.0,0.0
17997540,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8448673486709595,0.2828863561153412,0.2556348741054535,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8097965121269226,0.2468214035034179,0.235290452837944,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8326830863952637,0.2699151039123535,0.1898508816957473,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7707774639129639,0.2131150811910629,0.2035602629184723,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.6909269094467163,0.1516498923301696,0.6916111707687378,284.89556884765625,284.95001220703125,295.9378967285156,293.7978210449219,295.9363098144531,297.3033752441406,284.8840637207031,1.0,0.4014634490013122,1.0,1.0,0.0,1.0,-2.10158109664917,2.1015777587890625,3.3107580748037435e-06,1.459166169166565,0.8995848894119263,0.8995848894119263,0.0,76.75772857666016,88.0,53987.0078125,0.0,804.3841552734375,1.0,280.3956604003906,283.8329467773437,296.83184814453125,300.36541748046875,293.1499938964844,293.1499938964844,280.3500061035156,35954.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599192500114441,1.0,0.0,0.0,3.766749143600464,3.7667744159698486,9.467312338529156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.595703125,0.0,1666.6297607421875,1895.4371337890625,0.0,3028.24755859375,0.9294180274009703,1.0,0.0,3.0,1.0,0.0
17997600,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8410620093345642,0.2833493947982788,0.256164014339447,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8058471083641052,0.2471245676279068,0.2356938570737838,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8289037346839905,0.2702442109584808,0.1901697367429733,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7669239640235901,0.2132908552885055,0.2038377970457077,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.686463475227356,0.1512490659952163,0.6903140544891357,284.8971252441406,284.95001220703125,295.9677429199219,293.8201599121094,295.9661560058594,297.2967529296875,284.90191650390625,1.0,0.4027996957302093,1.0,1.0,0.0,1.0,-2.101889371871948,2.101886034011841,3.3117075872723944e-06,1.4593778848648071,0.8785947561264038,0.8785947561264038,0.0,78.5152816772461,76.0,53883.12109375,0.0,810.9484252929688,1.0,280.35711669921875,283.8563232421875,296.8455505371094,300.3382263183594,293.1499938964844,293.1499938964844,280.6499938964844,38662.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624139428138733,1.0,0.0,0.0,3.676546096801758,3.676570653915405,9.019309459290524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.34814453125,0.0,1582.9716796875,1895.4371337890625,0.0,3051.646484375,0.9132692813873292,1.0,0.0,3.0,1.0,0.0
17997660,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8412373661994934,0.2842470705509186,0.2567558586597442,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8058473467826843,0.2476696223020553,0.2360827326774597,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8289227485656738,0.2708857953548431,0.1904973834753036,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7668243050575256,0.2136785387992859,0.2040945291519165,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.685535192489624,0.1510019451379776,0.6888314485549927,285.0442199707031,284.95001220703125,295.9974670410156,293.8426208496094,295.9958801269531,297.2935791015625,285.0531005859375,1.0,0.4028189778327942,1.0,1.0,0.0,1.0,-2.101996421813965,2.1019930839538574,3.311970431241207e-06,1.45940363407135,0.9815914034843444,0.9815914034843444,0.0,78.6961669921875,76.0,53377.84375,0.0,811.6922607421875,1.0,280.60205078125,284.01318359375,296.8097229003906,300.1634521484375,293.1499938964844,293.1499938964844,280.6499938964844,33764.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559370040893555,1.0,0.0,0.0,3.73014235496521,3.7301669120788574,9.28419240153744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8015.97900390625,0.0,1607.0823974609375,1895.4371337890625,0.0,2990.906005859375,0.923584520816803,1.0,0.0,3.0,1.0,0.0
17997720,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8453891277313232,0.285344511270523,0.2576512396335602,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.809752881526947,0.2483677864074707,0.2366484552621841,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.8327064514160156,0.2716985940933227,0.1909950077533722,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.7704401612281799,0.2142074853181839,0.2045023441314697,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.6881327033042908,0.1508801877498626,0.6878502368927002,285.0541381835937,284.95001220703125,296.0270690917969,293.8652038574219,296.0254821777344,297.292724609375,285.05303955078125,1.0,0.4018681347370147,1.0,1.0,0.0,1.0,-2.103846311569214,2.1038429737091064,3.317677510494832e-06,1.4606776237487793,1.0,1.0,0.0,77.43338775634766,64.0,53657.39453125,0.0,808.818359375,1.0,280.64276123046875,284.00665283203125,296.843505859375,300.2540588378906,293.1499938964844,293.1499938964844,280.3500061035156,32788.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540083765983582,1.0,0.0,0.0,3.813421487808228,3.813446521759033,9.703376235847827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8612.65625,0.0,1697.594970703125,1895.4371337890625,0.0,2972.82763671875,0.9396880865097046,1.0,0.0,3.0,1.0,0.0
17997780,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8518253564834595,0.2860390245914459,0.258405864238739,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.815743625164032,0.2488495856523513,0.2371431738138198,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8386945128440857,0.2722243964672088,0.1914188861846923,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7762948274612427,0.2145550549030304,0.2048514783382415,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6928188800811768,0.1506420522928238,0.6867159008979797,284.904052734375,284.95001220703125,296.0565490722656,293.8879089355469,296.05499267578125,297.28924560546875,284.89031982421875,1.0,0.4000943303108215,1.0,1.0,0.0,1.0,-2.105039119720459,2.105035781860352,3.3214175800821977e-06,1.4615397453308103,0.9291499853134156,0.9291499853134156,0.0,75.29305267333984,64.0,54737.87890625,0.0,802.2064208984375,1.0,280.3945617675781,283.82470703125,296.9269714355469,300.51031494140625,293.1499938964844,293.1499938964844,280.3500061035156,35172.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612144589424133,1.0,0.0,0.0,3.830284595489502,3.830310344696045,9.789384876057738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8375.59375,0.0,1736.650634765625,1895.4371337890625,0.0,3040.3955078125,0.9435850977897644,1.0,0.0,3.0,1.0,0.0
17997840,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8594529628753662,0.2864437997341156,0.2587409615516662,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8226900100708008,0.2491325139999389,0.2373659610748291,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8458766937255859,0.272515207529068,0.1915937662124633,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7833565473556519,0.2147296667098999,0.2049649059772491,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.698550283908844,0.1502691507339477,0.6847589015960693,284.88751220703125,284.95001220703125,296.0859069824219,293.91070556640625,296.0843505859375,297.283203125,284.8916015625,1.0,0.3975600898265838,1.0,1.0,0.0,1.0,-2.103565692901612,2.103562593460083,3.316866923341877e-06,1.46052348613739,0.8955443501472473,0.8955443501472473,0.0,72.66107177734375,52.0,54618.32421875,0.0,791.4684448242188,1.0,280.356689453125,283.8326110839844,296.9389343261719,300.4813537597656,293.1499938964844,293.1499938964844,280.6499938964844,38285.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638716340065002,1.0,0.0,0.0,3.751788854598999,3.751814365386963,9.392259130436288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7809.84521484375,0.0,1666.96826171875,1895.4371337890625,0.0,3065.3203125,0.9294980764389038,1.0,0.0,3.0,1.0,0.0
17997900,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8699814081192017,0.2872917056083679,0.2591484487056732,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8319538235664368,0.2496619820594787,0.2375972867012024,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8557843565940857,0.2731262147426605,0.1917928755283355,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7929778099060059,0.2151190191507339,0.2050817161798477,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7065146565437317,0.1500474512577057,0.6827355027198792,285.0384521484375,284.95001220703125,296.1151428222656,293.9336242675781,296.11358642578125,297.2806091308594,285.0480651855469,1.0,0.3944525122642517,1.0,1.0,0.0,1.0,-2.102144718170166,2.1021416187286377,3.312409489808488e-06,1.4594926834106443,0.9982282519340516,0.9982282519340516,0.0,69.33446502685547,52.0,54030.703125,0.0,778.3060913085938,1.0,280.6036376953125,283.9968566894531,296.9012451171875,300.29833984375,293.1499938964844,293.1499938964844,280.6499938964844,34008.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85732102394104,1.0,0.0,0.0,3.794893741607666,3.794918775558472,9.609317430658848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8099.271484375,0.0,1684.927734375,1895.4371337890625,0.0,3003.882080078125,0.9382028579711914,1.0,0.0,3.0,1.0,0.0
17997960,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8849551677703857,0.2883814573287964,0.2599138021469116,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8449400067329407,0.2503708004951477,0.2380502223968505,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8699299693107605,0.2739418447017669,0.1921994090080261,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8063727617263794,0.2156715840101242,0.2053909450769424,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7173839211463928,0.1499646604061126,0.6813726425170898,285.0583801269531,284.95001220703125,296.1442565917969,293.9566345214844,296.1427001953125,297.2806396484375,285.0585327148437,1.0,0.3909766376018524,1.0,1.0,0.0,1.0,-2.102914333343506,2.1029109954833984,3.3147684916912112e-06,1.4600123167037964,1.0,1.0,0.0,65.24826049804688,40.0,54228.05078125,0.0,764.3455200195312,1.0,280.6431884765625,284.0024719238281,296.9335021972656,300.3822631835937,293.1499938964844,293.1499938964844,280.3500061035156,33550.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551527261734009,1.0,0.0,0.0,3.857938766479492,3.857964515686035,9.931251270245411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.7431640625,0.0,1757.677001953125,1895.4371337890625,0.0,2983.5537109375,0.9502546787261964,1.0,0.0,3.0,1.0,0.0
17998020,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9031590223312378,0.2890869677066803,0.2605882585048675,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8611282706260681,0.2508791983127594,0.2384750545024871,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8874252438545227,0.2744885981082916,0.1925673931837082,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8216338157653809,0.2160566300153732,0.2056811600923538,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7297496795654297,0.1497779786586761,0.6800215840339661,284.9123840332031,284.95001220703125,296.1732177734375,293.9797668457031,296.17169189453125,297.27813720703125,284.89801025390625,1.0,0.3871635496616363,1.0,1.0,0.0,1.0,-2.1034693717956543,2.103466033935547,3.3165133572765626e-06,1.46041738986969,0.9455363154411316,0.9455363154411316,0.0,60.83315658569336,40.0,55329.8671875,0.0,749.0097045898438,1.0,280.3937072753906,283.8216857910156,297.01593017578125,300.6368103027344,293.1499938964844,293.1499938964844,280.3500061035156,35179.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861985981464386,1.0,0.0,0.0,3.875320672988892,3.8753466606140137,1.0020942227129126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8457.76171875,0.0,1792.07275390625,1895.4371337890625,0.0,3047.63232421875,0.954079568386078,1.0,0.0,3.0,1.0,0.0
17998080,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9252732396125792,0.2894695997238159,0.2608522474765777,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.87990802526474,0.2511725425720215,0.2386454939842224,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9073396921157836,0.2747783064842224,0.1926977336406707,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8381542563438416,0.2162544876337051,0.2057534009218216,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7435818314552307,0.1494482159614563,0.6779457926750183,284.8880615234375,284.95001220703125,296.2020874023437,294.0029602050781,296.2005310058594,297.2728576660156,284.8916931152344,1.0,0.3829726278781891,1.0,1.0,0.0,1.0,-2.101562738418579,2.101559400558472,3.310587999294512e-06,1.4590729475021362,0.9081718325614928,0.9081718325614928,0.0,56.39336013793945,28.0,55220.45703125,0.0,731.4750366210938,1.0,280.3564147949219,283.8221435546875,297.02899169921875,300.6095886230469,293.1499938964844,293.1499938964844,280.04998779296875,38142.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644492030143738,1.0,0.0,0.0,3.8045458793640137,3.8045716285705566,9.65826075116638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8862.33203125,0.0,1728.7093505859375,1895.4371337890625,0.0,3070.738525390625,0.9411343932151794,1.0,0.0,3.0,1.0,0.0
17998140,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.952908217906952,0.2898386120796203,0.2610571086406708,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.9034036993980408,0.2514340281486511,0.2387500554323196,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9344454407691956,0.2750416994094848,0.1927794069051742,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8589953184127808,0.2164240479469299,0.2057663202285766,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.7612840533256531,0.1490900963544845,0.6756115555763245,284.7931213378906,284.95001220703125,296.2308044433594,294.0262756347656,296.2292785644531,297.267822265625,284.7925109863281,1.0,0.3784798383712768,1.0,1.0,0.0,1.0,-2.098998785018921,2.098995447158813,3.302509412606014e-06,1.457179307937622,0.8108657002449036,0.8108657002449036,0.0,51.73437881469727,28.0,55662.33984375,0.0,712.6343994140625,1.0,280.0981750488281,283.7167053222656,297.0694885253906,300.756591796875,293.1499938964844,293.1499938964844,280.04998779296875,43272.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697876930236816,1.0,0.0,0.0,3.671775579452514,3.67180109024048,8.995918960863492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.30859375,0.0,1612.2716064453125,1895.4371337890625,0.0,3120.81884765625,0.9121739864349364,1.0,0.0,3.0,1.0,0.0
17998200,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9829229712486268,0.290353000164032,0.2612122893333435,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9362872242927552,0.2517633736133575,0.2388013750314712,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9670791029930116,0.2754017114639282,0.1928214132785797,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8865534663200378,0.2166517376899719,0.2057315707206726,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7848018407821655,0.148765817284584,0.6730722188949585,284.8819274902344,284.95001220703125,296.2593994140625,294.04962158203125,296.25787353515625,297.26373291015625,284.888427734375,1.0,0.3737244606018066,1.0,1.0,0.0,1.0,-2.0959062576293945,2.095902919769287,3.2927930533332983e-06,1.4549052715301514,0.8308120965957642,0.8308120965957642,0.0,46.89086151123047,31.0,55398.390625,0.0,692.7405395507812,1.0,280.05810546875,283.8180847167969,297.05633544921875,300.6572570800781,293.1499938964844,293.1499938964844,280.3500061035156,41906.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687642216682434,1.0,0.0,0.0,3.5187337398529053,3.5187575817108154,8.261636708084552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7954.8115234375,0.0,1434.5758056640625,1895.4371337890625,0.0,3111.218017578125,0.8823686242103577,1.0,0.0,3.0,1.0,0.0
17998260,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.991266906261444,0.2914330661296844,0.2618347704410553,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.947011649608612,0.2523717880249023,0.2391974478960037,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9764280915260316,0.2761178314685821,0.1931583732366562,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8956214785575867,0.2171231061220169,0.2060154676437378,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7919358015060425,0.1486369222402572,0.6717999577522278,285.02166748046875,284.95001220703125,296.287841796875,294.0730895996094,296.2863464355469,297.2635803222656,285.0306396484375,1.0,0.3704089224338531,1.0,1.0,0.0,1.0,-2.0796563625335693,2.079653024673462,3.258588776589022e-06,1.4548802375793457,0.9229682087898254,0.9229682087898254,0.0,45.62081146240234,31.0,54982.828125,0.0,680.2379150390625,1.0,280.2983093261719,283.96246337890625,297.0218200683594,300.4760437011719,293.1499938964844,293.1499938964844,280.3500061035156,34820.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603780269622803,1.0,0.0,0.0,3.575737237930298,3.5757603645324707,8.531482080798014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8233.9794921875,0.0,1443.457763671875,1895.4371337890625,0.0,3032.550537109375,0.8902543187141418,1.0,0.0,3.0,1.0,0.0
17998320,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.2935023605823517,0.2519246339797973,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.971910834312439,0.2530748248100281,0.2397315949201584,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9967522025108336,0.2769097089767456,0.1936332285404205,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9199745655059814,0.2176852971315384,0.2064147591590881,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.811251699924469,0.1485698819160461,0.6708865761756897,285.01080322265625,284.95001220703125,296.3161926269531,294.0965881347656,296.3146667480469,297.2679748535156,285.00762939453125,1.0,0.3683904707431793,1.0,1.0,0.0,1.0,-2.0838537216186523,2.083850383758545,3.255910769439652e-06,1.4466444253921509,0.9395636320114136,0.9395636320114136,0.0,42.4346923828125,49.0,55007.42578125,0.0,666.9375610351562,1.0,280.3415832519531,283.9388732910156,297.0594482421875,300.56103515625,293.1499938964844,293.1499938964844,280.04998779296875,33271.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570551872253418,1.0,0.0,0.0,3.657395839691162,3.657419443130493,8.925595693654031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8812.7705078125,0.0,1520.9525146484375,1895.4371337890625,0.0,3001.389404296875,0.9049534201622008,1.0,0.0,3.0,1.0,0.0
17998380,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.2955649793148041,0.2516255378723144,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9729635119438172,0.2535178661346435,0.2402813732624054,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9975660443305968,0.2773548662662506,0.1940711587667465,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9211151003837584,0.2180253863334655,0.2068477571010589,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8113566040992737,0.148395761847496,0.6704112887382507,284.8699951171875,284.95001220703125,296.3443908691406,294.12017822265625,296.3428649902344,297.2709350585937,284.8627319335937,1.0,0.3689333796501159,1.0,1.0,0.0,1.0,-2.0846970081329346,2.084693670272827,3.258423475926975e-06,1.4471787214279177,0.8447765111923218,0.8447765111923218,0.0,42.40938186645508,49.0,55763.66796875,0.0,667.5425415039062,1.0,280.0983581542969,283.78424072265625,297.1426086425781,300.7987976074219,293.1499938964844,293.1499938964844,280.04998779296875,37940.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625534176826477,1.0,0.0,0.0,3.620858669281006,3.620882749557495,8.74815441420651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8537.0283203125,0.0,1515.390380859375,1895.4371337890625,0.0,3052.954833984375,0.8974864482879639,1.0,0.0,3.0,1.0,0.0
17998440,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9990000128746032,0.2965394258499145,0.2578060925006866,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9661720991134644,0.2538565397262573,0.2406440675258636,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9921720027923584,0.2776834964752197,0.1943278759717941,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9135047793388368,0.2182733118534088,0.207125037908554,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8047928810119629,0.148151084780693,0.6695303320884705,284.9151916503906,284.95001220703125,296.3724365234375,294.1438293457031,296.3709411621094,297.2690734863281,284.9217224121094,1.0,0.3712677955627441,1.0,1.0,0.0,1.0,-2.092952013015747,2.09294867515564,3.283880232629599e-06,1.452986717224121,0.8522303104400635,0.8522303104400635,0.0,43.47354888916016,67.0,55803.1875,0.0,678.1085205078125,1.0,280.05816650390625,283.8457336425781,297.15545654296875,300.7626647949219,293.1499938964844,293.1499938964844,280.3500061035156,38978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634848594665527,1.0,0.0,0.0,3.5183866024017334,3.5184099674224854,8.260007007265813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8014.357421875,0.0,1413.0963134765625,1895.4371337890625,0.0,3061.692138671875,0.8792864084243774,1.0,0.0,3.0,1.0,0.0
17998500,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.997779369354248,0.2965553104877472,0.2670036256313324,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.9521296620368958,0.2544434368610382,0.2411426901817321,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9807118773460388,0.2783298194408417,0.1947126686573028,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8998758792877197,0.21873539686203,0.2075233161449432,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7925822138786316,0.1480363607406616,0.6690374612808228,285.0581359863281,284.95001220703125,296.4003601074219,294.1675109863281,296.3988647460937,297.2652587890625,285.0666198730469,1.0,0.3751749992370605,1.0,1.0,0.0,1.0,-2.106319189071656,2.106315851211548,3.325586249047774e-06,1.4625732898712158,0.9580678939819336,0.9580678939819336,0.0,45.57723236083984,67.0,55719.68359375,0.0,696.7296752929688,1.0,280.2986755371094,283.9881896972656,297.1312255859375,300.6180725097656,293.1499938964844,293.1499938964844,280.3500061035156,32954.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571560382843018,1.0,0.0,0.0,3.6019515991210938,3.6019744873046875,8.657032140035881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8337.1845703125,0.0,1457.8763427734375,1895.4371337890625,0.0,3002.335205078125,0.8943941593170166,1.0,0.0,3.0,1.0,0.0
17998560,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9714593291282654,0.2964919507503509,0.2670913338661194,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9191150665283204,0.2550932466983795,0.241936519742012,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.951057195663452,0.2790428400039673,0.1953480690717697,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8719712495803833,0.2192521840333938,0.2081915438175201,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7674380540847778,0.1479405760765075,0.6695014238357544,285.0534362792969,284.95001220703125,296.4281311035156,294.1912536621094,296.4266662597656,297.2614440917969,285.0500793457031,1.0,0.3798286616802215,1.0,1.0,0.0,1.0,-2.109806776046753,2.109803438186645,3.336566351208603e-06,1.4651107788085938,0.9929014444351196,0.9929014444351196,0.0,50.18505096435547,85.0,56162.12109375,0.0,716.2268676757812,1.0,280.341796875,283.9623107910156,297.174072265625,300.7350769042969,293.1499938964844,293.1499938964844,280.04998779296875,31545.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561133146286011,1.0,0.0,0.0,3.7113075256347656,3.711331367492676,9.190669629788316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8974.7353515625,0.0,1568.55908203125,1895.4371337890625,0.0,2992.55908203125,0.9159367680549622,1.0,0.0,3.0,1.0,0.0
17998620,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.939236342906952,0.2964158952236175,0.2672904133796692,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8892393112182617,0.2554508447647095,0.2426505982875824,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.91783207654953,0.2793806195259094,0.1958933770656585,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8458568453788757,0.2195165753364563,0.2087966948747635,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7440685033798218,0.1476594507694244,0.6697547435760498,284.8955383300781,284.95001220703125,296.4557800292969,294.2150573730469,296.4543151855469,297.2562255859375,284.8833923339844,1.0,0.3852113485336303,1.0,1.0,0.0,1.0,-2.1128878593444824,2.112884521484375,3.346300218254328e-06,1.4673649072647097,0.8991279006004333,0.8991279006004333,0.0,55.74013519287109,85.0,57226.171875,0.0,738.8345947265625,1.0,280.0966186523437,283.7787170410156,297.2586669921875,301.0006408691406,293.1499938964844,293.1499938964844,280.04998779296875,35148.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638207912445068,1.0,0.0,0.0,3.7272560596466064,3.727280616760254,9.269829774893878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.025390625,0.0,1614.32080078125,1895.4371337890625,0.0,3064.84375,0.9199228882789612,1.0,0.0,3.0,1.0,0.0
17998680,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9063339233398438,0.2963029742240906,0.2673896849155426,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8621083498001099,0.2556002736091614,0.2431072294712066,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8883010149002075,0.2794788777828216,0.1961976289749145,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8219103217124939,0.2195946127176284,0.2091812938451767,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.7226139307022095,0.1472235023975372,0.6692565679550171,284.8959655761719,284.95001220703125,296.4832763671875,294.2388610839844,296.4818420410156,297.2494812011719,284.9008483886719,1.0,0.3910764753818512,1.0,1.0,0.0,1.0,-2.113870620727539,2.113867282867432,3.349483449710533e-06,1.4681369066238403,0.8769626021385193,0.8769626021385193,0.0,62.255836486816406,103.0,57142.80078125,0.0,763.1385498046875,1.0,280.0574035644531,283.8017578125,297.26971435546875,300.9710998535156,293.1499938964844,293.1499938964844,280.3500061035156,38152.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666345477104187,1.0,0.0,0.0,3.643946647644043,3.6439709663391113,8.860072853167367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8154.826171875,0.0,1542.5260009765625,1895.4371337890625,0.0,3091.2392578125,0.9055984020233154,1.0,0.0,3.0,1.0,0.0
17998740,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8810216784477234,0.2967445254325866,0.2677761912345886,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8396739959716797,0.2559828162193298,0.243614450097084,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8640185594558716,0.2798852026462555,0.196560651063919,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.800179123878479,0.2198700606822967,0.2096064835786819,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7025230526924133,0.1469105333089828,0.6688187718391418,285.04052734375,284.95001220703125,296.5106506347656,294.2627258300781,296.5091857910156,297.24658203125,285.0487670898437,1.0,0.397368848323822,1.0,1.0,0.0,1.0,-2.115511178970337,2.115507841110229,3.354668251631665e-06,1.4693323373794556,0.977632999420166,0.977632999420166,0.0,69.23190307617188,103.0,56717.8359375,0.0,789.70703125,1.0,280.3013610839844,283.9541320800781,297.2361145019531,300.7991027832031,293.1499938964844,293.1499938964844,280.3500061035156,33447.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608095049858093,1.0,0.0,0.0,3.702726840972901,3.7027509212493896,9.148220101451444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8463.6826171875,0.0,1573.246826171875,1895.4371337890625,0.0,3036.59716796875,0.9171387553215028,1.0,0.0,3.0,1.0,0.0
17998800,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8604498505592346,0.297415941953659,0.2685960233211517,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8214414715766907,0.25649493932724,0.2443493455648422,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8444337248802185,0.2804398834705353,0.1971331238746643,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.7810849547386169,0.2202601879835128,0.2102291584014892,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6844976544380188,0.1466886550188064,0.669040858745575,285.04559326171875,284.95001220703125,296.537841796875,294.2865905761719,296.5364074707031,297.2459411621094,285.0439453125,1.0,0.4040746986865997,1.0,1.0,0.0,1.0,-2.119457721710205,2.1194543838500977,3.3671176424832083e-06,1.472178339958191,1.0,1.0,0.0,76.43453216552734,91.0,57087.1328125,0.0,819.2073974609375,1.0,280.3425598144531,283.94207763671875,297.2706604003906,300.8964538574219,293.1499938964844,293.1499938964844,280.04998779296875,32433.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594405055046082,1.0,0.0,0.0,3.792178869247437,3.792203664779663,9.595573828846682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9108.34765625,0.0,1669.44921875,1895.4371337890625,0.0,3023.757568359375,0.9346571564674376,1.0,0.0,3.0,1.0,0.0
17998860,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8514026999473572,0.29767045378685,0.269183874130249,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.813065767288208,0.256762683391571,0.2448872923851013,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.83582603931427,0.2806777358055115,0.197538137435913,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.77251797914505,0.2204408645629882,0.2106658369302749,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6759554147720337,0.1463297754526138,0.6685073375701904,284.8939514160156,284.95001220703125,296.5649108886719,294.3104858398437,296.5635070800781,297.242431640625,284.88104248046875,1.0,0.4069088995456695,1.0,1.0,0.0,1.0,-2.121367931365967,2.12136459350586,3.373317440491519e-06,1.4736719131469729,0.91941636800766,0.91941636800766,0.0,80.20872497558594,91.0,58171.515625,0.0,834.5629272460938,1.0,280.0950012207031,283.76092529296875,297.3509521484375,301.1551208496094,293.1499938964844,293.1499938964844,280.04998779296875,35273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665786981582642,1.0,0.0,0.0,3.8065319061279297,3.8065574169158936,9.668347047409045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8856.9033203125,0.0,1708.7197265625,1895.4371337890625,0.0,3090.71533203125,0.938116729259491,1.0,0.0,3.0,1.0,0.0
17998920,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8469620943069458,0.2976632714271545,0.2693019211292267,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8088518381118774,0.2568409442901611,0.2450873404741287,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8316251039505005,0.2806936502456665,0.1976457238197326,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7683553099632263,0.2204554826021194,0.2108002007007599,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.6714034080505371,0.1458452492952346,0.6668685674667358,284.8862609863281,284.95001220703125,296.59185791015625,294.3344116210937,296.5904235839844,297.2365417480469,284.890869140625,1.0,0.408094048500061,1.0,1.0,0.0,1.0,-2.119927406311035,2.119924068450928,3.368973466422176e-06,1.472779393196106,0.8898499608039856,0.8898499608039856,0.0,82.0767822265625,79.0,58034.59765625,0.0,839.9992065429688,1.0,280.0568542480469,283.7777404785156,297.3616027832031,301.1220397949219,293.1499938964844,293.1499938964844,280.3500061035156,38355.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689855337142944,1.0,0.0,0.0,3.723902940750122,3.723928213119507,9.25315873701038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.27734375,0.0,1634.9329833984375,1895.4371337890625,0.0,3113.294189453125,0.923417031764984,1.0,0.0,3.0,1.0,0.0
17998980,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8464902639389038,0.2981410324573517,0.269495815038681,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8083987236022949,0.2571866810321808,0.2452781945466995,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.831148087978363,0.2810551226139068,0.1977679133415222,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7678635120391846,0.2207013964653015,0.2109163701534271,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6701737642288208,0.1455163657665252,0.6650318503379822,285.0354309082031,284.95001220703125,296.6186218261719,294.3583374023437,296.6172180175781,297.2343444824219,285.0440979003906,1.0,0.4079495966434479,1.0,1.0,0.0,1.0,-2.118305206298828,2.1183018684387207,3.363988298588083e-06,1.4717060327529907,0.9909971952438354,0.9909971952438354,0.0,82.32813262939453,79.0,57486.33984375,0.0,839.43115234375,1.0,280.3030700683594,283.9379272460937,297.327880859375,300.9419860839844,293.1499938964844,293.1499938964844,280.3500061035156,33915.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627605438232422,1.0,0.0,0.0,3.770843505859375,3.7708683013916016,9.487904435445672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8564.3193359375,0.0,1655.7037353515625,1895.4371337890625,0.0,3054.89794921875,0.9327305555343628,1.0,0.0,3.0,1.0,0.0
17999040,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8499841690063477,0.298855572938919,0.2700375616550445,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8117120862007141,0.2577072978019714,0.2456700652837753,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8343709707260132,0.2816154658794403,0.1980834007263183,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7710109949111938,0.221105694770813,0.2112019807100296,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6722579598426819,0.1453190892934799,0.6637065410614014,285.0465393066406,284.95001220703125,296.645263671875,294.3822631835937,296.64385986328125,297.2347106933594,285.0458068847656,1.0,0.4068335294723511,1.0,1.0,0.0,1.0,-2.1185858249664307,2.1185824871063232,3.364981239428744e-06,1.471983790397644,1.0,1.0,0.0,81.093994140625,67.0,57719.77734375,0.0,835.2338256835938,1.0,280.3430480957031,283.9347229003906,297.36187744140625,301.03179931640625,293.1499938964844,293.1499938964844,280.04998779296875,33265.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609336614608765,1.0,0.0,0.0,3.8414580821990967,3.8414833545684814,9.846580724115483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9206.6279296875,0.0,1735.259033203125,1895.4371337890625,0.0,3037.76171875,0.9463359713554382,1.0,0.0,3.0,1.0,0.0
17999100,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8557064533233643,0.2991628348827362,0.2704516947269439,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8170663118362427,0.2580164074897766,0.2460022866725921,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8397300243377686,0.2818929255008697,0.1983352750539779,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7763144969940186,0.221333160996437,0.2114379703998565,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6763030290603638,0.1450197398662567,0.6622703671455383,284.8966979980469,284.95001220703125,296.6717224121094,294.4061889648437,296.6703491210937,297.232421875,284.8831481933594,1.0,0.4048965275287628,1.0,1.0,0.0,1.0,-2.118324518203736,2.118321180343628,3.364333906574757e-06,1.471920609474182,0.9304906725883484,0.9304906725883484,0.0,78.95842742919922,67.0,58777.08203125,0.0,827.2903442382812,1.0,280.09405517578125,283.7538146972656,297.4411926269531,301.285888671875,293.1499938964844,293.1499938964844,280.04998779296875,35492.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674694895744324,1.0,0.0,0.0,3.853285551071167,3.85331130027771,9.907307685352862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8944.78125,0.0,1767.3040771484375,1895.4371337890625,0.0,3099.072265625,0.9489923119544984,1.0,0.0,3.0,1.0,0.0
17999160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.862521767616272,0.2991734743118286,0.2704337835311889,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8233519196510315,0.2581309676170349,0.2460628449916839,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8461965322494507,0.2819371521472931,0.1983364522457122,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7827396988868713,0.221391886472702,0.2114391326904297,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.681330144405365,0.1445991992950439,0.6600743532180786,284.88409423828125,284.95001220703125,296.69805908203125,294.4300842285156,296.6966552734375,297.2275085449219,284.8885498046875,1.0,0.4022022187709808,1.0,1.0,0.0,1.0,-2.1154634952545166,2.115460157394409,3.355534090587753e-06,1.4700156450271606,0.8975873589515686,0.8975873589515686,0.0,76.31912994384766,55.0,58604.01953125,0.0,815.1969604492188,1.0,280.0565490722656,283.7673645019531,297.4525146484375,301.25048828125,293.1499938964844,293.1499938964844,280.3500061035156,38519.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694249391555786,1.0,0.0,0.0,3.770549774169922,3.7705752849578857,9.4864259381211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8323.9677734375,0.0,1690.944580078125,1895.4371337890625,0.0,3117.416259765625,0.9339054822921752,1.0,0.0,3.0,1.0,0.0
17999220,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8720607161521912,0.2996604144573211,0.2705033123493194,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8318407535552979,0.2585135996341705,0.2461457997560501,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8552115559577942,0.2823261618614197,0.1983726173639297,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.791569173336029,0.2216825187206268,0.2114550322294235,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.6884743571281433,0.1443336457014084,0.6578513383865356,285.0360107421875,284.95001220703125,296.7242431640625,294.4539794921875,296.72283935546875,297.2261962890625,285.04510498046875,1.0,0.3989418745040893,1.0,1.0,0.0,1.0,-2.1127750873565674,2.11277174949646,3.3471983442723285e-06,1.4681698083877563,1.0,1.0,0.0,72.97073364257812,55.0,58003.82421875,0.0,800.7396850585938,1.0,280.30401611328125,283.9319763183594,297.4198303222656,301.0673522949219,293.1499938964844,293.1499938964844,280.3500061035156,34175.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86287522315979,1.0,0.0,0.0,3.811666011810303,3.811691284179688,9.694444997876417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8639.1015625,0.0,1706.3201904296875,1895.4371337890625,0.0,3055.973876953125,0.9420700669288636,1.0,0.0,3.0,1.0,0.0
