time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999280,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8856755495071411,0.3003950119018554,0.2709508240222931,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8437386155128479,0.2590796947479248,0.2464634925127029,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8680921196937561,0.2829243838787079,0.1986273676156997,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8038766384124756,0.2221384793519973,0.2116731107234954,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.6987325549125671,0.1442026942968368,0.6562796831130981,285.0533447265625,284.95001220703125,296.750244140625,294.4778747558594,296.7488708496094,297.2274475097656,285.0533142089844,1.0,0.3953197300434112,1.0,1.0,0.0,1.0,-2.112337589263916,2.1123342514038086,3.345900722706574e-06,1.4679105281829834,1.0,1.0,0.0,68.8606185913086,43.0,58180.39453125,0.0,785.564208984375,1.0,280.3432922363281,283.93634033203125,297.4543151855469,301.154541015625,293.1499938964844,293.1499938964844,280.04998779296875,33759.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607696890830994,1.0,0.0,0.0,3.8699162006378174,3.86994194984436,9.99301164483768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9283.845703125,0.0,1774.1004638671875,1895.4371337890625,0.0,3036.223876953125,0.9531059861183168,1.0,0.0,3.0,1.0,0.0
17999340,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9020624756813048,0.3007248342037201,0.271300345659256,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8583818674087524,0.2594380974769592,0.2467513084411621,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8838646411895752,0.283243864774704,0.1988415122032165,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8179885745048523,0.2224207669496536,0.2118700742721557,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7110431790351868,0.143973022699356,0.6547223925590515,284.90576171875,284.95001220703125,296.776123046875,294.501708984375,296.7747497558594,297.2260437011719,284.8916320800781,1.0,0.3913635015487671,1.0,1.0,0.0,1.0,-2.1116716861724854,2.111668348312378,3.343939624755876e-06,1.4675251245498655,0.941849410533905,0.941849410533905,0.0,64.42892456054688,43.0,59250.5546875,0.0,769.0370483398438,1.0,280.093505859375,283.75567626953125,297.5337219238281,301.4085693359375,293.1499938964844,293.1499938964844,280.04998779296875,35465.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670109510421753,1.0,0.0,0.0,3.8826515674591056,3.8826780319213854,1.005889203042898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9019.8193359375,0.0,1803.484375,1895.4371337890625,0.0,3094.770263671875,0.9558348655700684,1.0,0.0,3.0,1.0,0.0
17999400,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.921456217765808,0.3007258474826813,0.2712216675281524,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8751153945922852,0.2595846056938171,0.2467797547578811,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9015066027641296,0.2833078801631927,0.1988123208284378,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8328170776367188,0.2225189357995987,0.2118452340364456,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7235946655273438,0.1436124294996261,0.6524831056594849,284.8865966796875,284.95001220703125,296.80181884765625,294.5255432128906,296.8004455566406,297.2217712402344,284.89068603515625,1.0,0.3870323598384857,1.0,1.0,0.0,1.0,-2.108557939529419,2.1085546016693115,3.334326038384461e-06,1.4654031991958618,0.9064638018608092,0.9064638018608092,0.0,59.97489929199219,31.0,59086.1796875,0.0,750.3221435546875,1.0,280.0563659667969,283.76300048828125,297.5461120605469,301.3751220703125,293.1499938964844,293.1499938964844,279.75,38385.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688368201255798,1.0,0.0,0.0,3.8060615062713614,3.806087493896485,9.665957350080134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9451.3232421875,0.0,1732.43896484375,1895.4371337890625,0.0,3111.899169921875,0.9417065382003784,1.0,0.0,3.0,1.0,0.0
17999460,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.9460323452949524,0.3007247149944305,0.2710931301116943,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8958702683448792,0.2597107589244842,0.246752843260765,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.9247267246246338,0.2833577394485473,0.1987425684928894,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79522705078125,0.851035475730896,0.222598448395729,0.2117698639631271,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7382681369781494,0.1432327777147293,0.6500303745269775,284.79425048828125,284.95001220703125,296.8273620605469,294.54931640625,296.8260192871094,297.2178039550781,284.7945861816406,1.0,0.3824056982994079,1.0,1.0,0.0,1.0,-2.104896068572998,2.10489273071289,3.322979864606168e-06,1.4628653526306152,0.8107718825340271,0.8107718825340271,0.0,55.29395294189453,31.0,59464.05078125,0.0,730.3806762695312,1.0,279.79815673828125,283.6622314453125,297.58544921875,301.5193786621094,293.1499938964844,293.1499938964844,279.75,43399.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733819127082825,1.0,0.0,0.0,3.672055959701538,3.672081470489502,8.997293434731546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9048.99609375,0.0,1613.544189453125,1895.4371337890625,0.0,3154.5322265625,0.912365734577179,1.0,0.0,3.0,1.0,0.0
17999520,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9735271334648132,0.3008885383605957,0.2709229290485382,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9233472943305968,0.2599202692508697,0.246682196855545,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9542269110679626,0.2835216224193573,0.1986405253410339,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8746017813682556,0.2227487713098526,0.2116548120975494,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7570755481719971,0.1428942829370498,0.6474134922027588,284.88720703125,284.95001220703125,296.8527526855469,294.57305908203125,296.8514099121094,297.2148742675781,284.8927917480469,1.0,0.3775233924388885,1.0,1.0,0.0,1.0,-2.10080361366272,2.1008002758026123,3.310278771095909e-06,1.4599967002868652,0.8350816369056702,0.8350816369056702,0.0,50.423824310302734,34.0,59206.625,0.0,709.4683227539062,1.0,279.758056640625,283.7655029296875,297.5746459960937,301.4184875488281,293.1499938964844,293.1499938964844,280.04998779296875,41554.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719111680984497,1.0,0.0,0.0,3.529623746871948,3.5296475887298584,8.312853196912329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.5185546875,0.0,1443.514892578125,1895.4371337890625,0.0,3140.73779296875,0.8845117688179016,1.0,0.0,3.0,1.0,0.0
17999580,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9930027723312378,0.3015220761299133,0.2711528837680816,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9482114911079408,0.2604269087314605,0.2468838691711425,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9765673875808716,0.2840480804443359,0.1987809538841247,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.895431637763977,0.2231586873531341,0.211783304810524,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.773787260055542,0.1427394896745681,0.6456621885299683,285.0232849121094,284.95001220703125,296.87799072265625,294.59674072265625,296.87664794921875,297.2158203125,285.0306701660156,1.0,0.3746123015880584,1.0,1.0,0.0,1.0,-2.099404811859131,2.0994014739990234,3.305895916128065e-06,1.4589823484420776,0.9256468415260316,0.9256468415260316,0.0,47.01410675048828,34.0,58750.18359375,0.0,696.1004028320312,1.0,279.99859619140625,283.9081115722656,297.5460205078125,301.2401733398437,293.1499938964844,293.1499938964844,280.04998779296875,34784.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638664484024048,1.0,0.0,0.0,3.5852296352386475,3.5852527618408203,8.57683858157543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8771.7099609375,0.0,1453.3626708984375,1895.4371337890625,0.0,3065.27197265625,0.8922883868217468,1.0,0.0,3.0,1.0,0.0
17999640,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.3026630282402038,0.2674824893474579,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9633234739303588,0.2609958052635193,0.2473589926958084,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.989100694656372,0.284719169139862,0.1991535574197769,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.909338653087616,0.2235209941864013,0.2121554911136627,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7846887111663818,0.1426534205675125,0.6448677778244019,285.0147399902344,284.95001220703125,296.9030456542969,294.620361328125,296.9017333984375,297.2186889648437,285.0091247558594,1.0,0.3723706901073456,1.0,1.0,0.0,1.0,-2.095128059387207,2.0951249599456787,3.289388132543536e-06,1.4536442756652832,0.9455500841140748,0.9455500841140748,0.0,44.97646331787109,52.0,58921.09765625,0.0,685.2463989257812,1.0,280.0416564941406,283.88214111328125,297.58673095703125,301.33758544921875,293.1499938964844,293.1499938964844,279.75,33102.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610639572143555,1.0,0.0,0.0,3.670874357223511,3.670898199081421,8.991504500954761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9411.5263671875,0.0,1534.7100830078125,1895.4371337890625,0.0,3038.983642578125,0.9078529477119446,1.0,0.0,3.0,1.0,0.0
17999700,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.3035270571708679,0.2677688002586365,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9635554552078248,0.2613289952278137,0.2477980554103851,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9892836809158324,0.2849545180797577,0.199503406882286,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9094346761703492,0.223820686340332,0.2124431878328323,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7841542959213257,0.142445906996727,0.6442729234695435,284.87213134765625,284.95001220703125,296.927978515625,294.6439514160156,296.9266357421875,297.2197265625,284.86505126953125,1.0,0.3729583323001861,1.0,1.0,0.0,1.0,-2.096098184585572,2.096094846725464,3.295595661256812e-06,1.456618309020996,0.8501952886581421,0.8501952886581421,0.0,45.11351013183594,52.0,59732.01171875,0.0,686.5587158203125,1.0,279.79803466796875,283.7284240722656,297.66705322265625,301.5790710449219,293.1499938964844,293.1499938964844,279.75,37747.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665131330490112,1.0,0.0,0.0,3.636717796325684,3.636742115020752,8.824955557429348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9116.654296875,0.0,1531.4656982421875,1895.4371337890625,0.0,3090.1005859375,0.9009652733802797,1.0,0.0,3.0,1.0,0.0
17999760,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9983990788459778,0.303486704826355,0.2732395231723785,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9548208713531494,0.2615478932857513,0.2480600476264953,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.98198264837265,0.2850690484046936,0.1996226757764816,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9011222124099731,0.2240111082792282,0.2126747518777847,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7765512466430664,0.14215849339962,0.6432707905769348,284.91778564453125,284.95001220703125,296.95269775390625,294.6674499511719,296.9513854980469,297.2164001464844,284.9237670898437,1.0,0.3752826452255249,1.0,1.0,0.0,1.0,-2.102898597717285,2.102895498275757,3.316757783977664e-06,1.461451292037964,0.8588494658470154,0.8588494658470154,0.0,46.442970275878906,70.0,59770.28515625,0.0,696.9728393554688,1.0,279.758056640625,283.78955078125,297.678955078125,301.54132080078125,293.1499938964844,293.1499938964844,280.04998779296875,38697.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673672676086426,1.0,0.0,0.0,3.541508197784424,3.541531562805176,8.36892752431595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8548.8505859375,0.0,1435.36474609375,1895.4371337890625,0.0,3098.113037109375,0.8841630816459656,1.0,0.0,3.0,1.0,0.0
17999820,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9791874885559082,0.303511381149292,0.2732964158058166,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9296458959579468,0.2619872391223907,0.2485011965036392,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9598159790039062,0.2854787707328796,0.1999018639326095,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8795883059501648,0.2243785560131073,0.2130690962076187,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7578222155570984,0.1419728398323059,0.6428398489952087,285.0464172363281,284.95001220703125,296.977294921875,294.6908874511719,296.9759826660156,297.21466064453125,285.0528259277344,1.0,0.3786618709564209,1.0,1.0,0.0,1.0,-2.1038589477539062,2.103855848312378,3.3197836728504626e-06,1.4621561765670776,0.9540709257125854,0.9540709257125854,0.0,49.96151351928711,70.0,59445.21484375,0.0,710.3914794921875,1.0,279.99920654296875,283.9202575683594,297.6564636230469,301.389404296875,293.1499938964844,293.1499938964844,280.04998779296875,33248.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613415956497192,1.0,0.0,0.0,3.61745858192444,3.6174817085266113,8.731732350497623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8873.228515625,0.0,1476.86376953125,1895.4371337890625,0.0,3041.587890625,0.8978748917579651,1.0,0.0,3.0,1.0,0.0
17999880,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9549161195755004,0.3038180768489837,0.273669421672821,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9038045406341552,0.2624973058700561,0.2491497546434402,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.933451771736145,0.2859681844711303,0.2003692686557769,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8579211235046387,0.2248030751943588,0.2136395275592804,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7394395470619202,0.141832485795021,0.6429988145828247,285.0388488769531,284.95001220703125,297.0016784667969,294.7142333984375,297.0003967285156,297.21484375,285.03582763671875,1.0,0.3830586969852447,1.0,1.0,0.0,1.0,-2.106807231903076,2.1068038940429688,3.328956154291518e-06,1.4642306566238403,0.981990933418274,0.981990933418274,0.0,54.35449600219727,88.0,59842.96484375,0.0,728.64599609375,1.0,280.0419311523437,283.8962707519531,297.6958923339844,301.4965209960937,293.1499938964844,293.1499938964844,279.75,32055.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600518107414246,1.0,0.0,0.0,3.713999032974243,3.714022874832153,9.204005095853064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9550.9541015625,0.0,1575.513916015625,1895.4371337890625,0.0,3029.490966796875,0.9168874025344848,1.0,0.0,3.0,1.0,0.0
17999940,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9263305068016052,0.3037352561950683,0.2740060985088348,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.879652202129364,0.2627268135547638,0.2497323304414749,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9056273102760316,0.2861027717590332,0.2007624804973602,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8365159630775452,0.2249821722507476,0.2141554057598114,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.721075177192688,0.1415327191352844,0.6430816054344177,284.88494873046875,284.95001220703125,297.02593994140625,294.7375183105469,297.024658203125,297.2120056152344,284.8740234375,1.0,0.3882133960723877,1.0,1.0,0.0,1.0,-2.109347343444824,2.109344005584717,3.3369292395946104e-06,1.466059684753418,0.8864960074424744,0.8864960074424744,0.0,59.75607681274414,88.0,60837.66015625,0.0,750.2210693359375,1.0,279.79669189453125,283.7193603515625,297.7745666503906,301.7546081542969,293.1499938964844,293.1499938964844,279.75,35889.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668279647827148,1.0,0.0,0.0,3.716597318649292,3.71662187576294,9.216888088303676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9279.017578125,0.0,1607.6861572265625,1895.4371337890625,0.0,3093.0537109375,0.9178783893585204,1.0,0.0,3.0,1.0,0.0
18000000,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8985006809234619,0.3034387230873108,0.2740088701248169,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8561161160469055,0.2627745866775512,0.2500740885734558,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.880558967590332,0.28603196144104,0.2009320706129074,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8155868053436279,0.2249971032142639,0.214463785290718,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7010937333106995,0.1411036849021911,0.6425387263298035,284.8987731933594,284.95001220703125,297.04998779296875,294.7606811523437,297.0487365722656,297.2070007324219,284.90411376953125,1.0,0.3938738405704498,1.0,1.0,0.0,1.0,-2.1097075939178467,2.10970425605774,3.3380922559445025e-06,1.4663416147232056,0.8721252083778381,0.8721252083778381,0.0,66.15487670898438,106.0,60711.0546875,0.0,773.524169921875,1.0,279.7574768066406,283.7558898925781,297.7836608886719,301.7156066894531,293.1499938964844,293.1499938964844,280.04998779296875,38470.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687433004379272,1.0,0.0,0.0,3.6257171630859375,3.625741481781006,8.771646662353305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8658.2099609375,0.0,1524.6795654296875,1895.4371337890625,0.0,3111.02197265625,0.9020109176635742,1.0,0.0,3.0,1.0,0.0
18000060,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.875931441783905,0.3036907613277435,0.2742147147655487,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8362916707992554,0.263163149356842,0.2505214810371399,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8590466976165771,0.2863802313804626,0.2012056410312652,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.795786440372467,0.2253152877092361,0.2148641496896743,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6824951767921448,0.140890970826149,0.6422675251960754,285.04022216796875,284.95001220703125,297.0731506347656,294.78350830078125,297.07196044921875,297.2062072753906,285.0477294921875,1.0,0.3999955356121063,1.0,1.0,0.0,1.0,-2.111095905303955,2.111092567443848,3.342378477100283e-06,1.4672869443893433,0.9714096188545228,0.9714096188545228,0.0,72.99332427978516,106.0,60318.01171875,0.0,799.3306274414062,1.0,280.0009765625,283.9032287597656,297.7543334960937,301.5459899902344,293.1499938964844,293.1499938964844,280.04998779296875,33497.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862907350063324,1.0,0.0,0.0,3.687382936477661,3.6874067783355713,9.072558100342576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8991.6318359375,0.0,1556.2425537109375,1895.4371337890625,0.0,3056.27490234375,0.9137424826622008,1.0,0.0,3.0,1.0,0.0
18000120,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8576482534408569,0.3042323291301727,0.2748842239379883,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.8201760053634644,0.2638241946697235,0.2513214647769928,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8418246507644653,0.2870168685913086,0.2017806321382522,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7789876461029053,0.2258951365947723,0.2155882865190506,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.667210578918457,0.140918493270874,0.6432273387908936,285.0401611328125,284.95001220703125,297.0946960449219,294.8057556152344,297.0935974121094,297.2087097167969,285.0379333496094,1.0,0.4066035151481628,1.0,1.0,0.0,1.0,-2.116050243377685,2.116046905517578,3.3578276088519488e-06,1.4707520008087158,1.0,1.0,0.0,79.95014953613281,94.0,60736.03515625,0.0,828.8152465820312,1.0,280.0424499511719,283.88592529296875,297.789794921875,301.6484375,293.1499938964844,293.1499938964844,279.75,32283.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616976737976074,1.0,0.0,0.0,3.779307126998901,3.779331684112549,9.530542683933164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9689.236328125,0.0,1653.05078125,1895.4371337890625,0.0,3044.927978515625,0.9317797422409058,1.0,0.0,3.0,1.0,0.0
18000180,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8500325679779053,0.3043910562992096,0.2753567993640899,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8133525252342224,0.2643419504165649,0.2520321905612945,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8347774147987366,0.2874327600002289,0.2022649496793747,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7721136808395386,0.226373091340065,0.2162394225597381,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6607909202575684,0.1409365683794021,0.6440206170082092,284.8876342773437,284.95001220703125,297.1146850585937,294.827392578125,297.1136474609375,297.2091064453125,284.87603759765625,1.0,0.4094345867633819,1.0,1.0,0.0,1.0,-2.1201982498168945,2.120194911956787,3.370892954990268e-06,1.4737240076065063,0.9092524647712708,0.9092524647712708,0.0,83.3853530883789,94.0,61812.0859375,0.0,844.9739990234375,1.0,279.7952880859375,283.7071838378906,297.8656311035156,301.90740966796875,293.1499938964844,293.1499938964844,279.75,35586.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685248494148254,1.0,0.0,0.0,3.7876832485198975,3.787708520889282,9.57283532443398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9416.3681640625,0.0,1688.6024169921875,1895.4371337890625,0.0,3108.972412109375,0.9339198470115662,1.0,0.0,3.0,1.0,0.0
18000240,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8468115925788879,0.3043563365936279,0.2753976881504059,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8106789588928223,0.2647755146026611,0.2524961233139038,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8319891691207886,0.2877305746078491,0.2025165259838104,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7695391178131104,0.2267920821905136,0.2166838645935058,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6581686735153198,0.1409476846456527,0.6442482471466064,284.8925170898437,284.95001220703125,297.1331481933594,294.8484802246094,297.1322021484375,297.2079162597656,284.8977355957031,1.0,0.4107202589511871,1.0,1.0,0.0,1.0,-2.1221020221710205,2.122098684310913,3.3768887988117058e-06,1.475081205368042,0.8881994485855103,0.8881994485855103,0.0,84.85802459716797,82.0,61723.1875,0.0,852.03515625,1.0,279.7569580078125,283.7352600097656,297.8733215332031,301.87030029296875,293.1499938964844,293.1499938964844,280.04998779296875,38312.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706544041633606,1.0,0.0,0.0,3.7044060230255127,3.7044308185577393,9.15651924060512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8776.35546875,0.0,1612.1043701171875,1895.4371337890625,0.0,3128.949462890625,0.9192357659339904,1.0,0.0,3.0,1.0,0.0
18000300,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8475184440612793,0.3048701882362366,0.2755776047706604,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8117697238922119,0.2655627131462097,0.2530434429645538,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8329218626022339,0.2884564995765686,0.2028498351573944,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7706645131111145,0.2275288701057434,0.2172031253576278,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6587750315666199,0.141197070479393,0.64472895860672,285.04119873046875,284.95001220703125,297.1501770019531,294.8690185546875,297.1493225097656,297.2108459472656,285.0495300292969,1.0,0.410785436630249,1.0,1.0,0.0,1.0,-2.124847412109375,2.124844074249268,3.3854576031444594e-06,1.4769763946533203,0.9912490248680116,0.9912490248680116,0.0,84.68185424804688,82.0,61296.1640625,0.0,853.91845703125,1.0,280.0027160644531,283.8919982910156,297.8418273925781,301.6960144042969,293.1499938964844,293.1499938964844,280.04998779296875,33691.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865023136138916,1.0,0.0,0.0,3.7588212490081774,3.758846044540405,9.427502618564176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.2685546875,0.0,1639.8546142578125,1895.4371337890625,0.0,3076.12255859375,0.9298601150512696,1.0,0.0,3.0,1.0,0.0
18000360,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8521713018417358,0.3056594431400299,0.2761487364768982,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8165078163146973,0.2665774524211883,0.2538553178310394,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8375515341758728,0.2894294857978821,0.2034200876951217,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.775468111038208,0.2284790128469467,0.2179567962884903,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6626154780387878,0.1416360586881637,0.6460214257240295,285.0512390136719,284.95001220703125,297.16583251953125,294.8890075683594,297.1650390625,297.2164306640625,285.05078125,1.0,0.4099806249141693,1.0,1.0,0.0,1.0,-2.1301846504211426,2.130181312561035,3.402215725145652e-06,1.4807074069976809,1.0,1.0,0.0,83.02848052978516,70.0,61636.05078125,0.0,852.8323364257812,1.0,280.0429382324219,283.8875427246094,297.87432861328125,301.7930908203125,293.1499938964844,293.1499938964844,279.75,33102.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639214038848877,1.0,0.0,0.0,3.832005500793457,3.832030773162842,9.798183100429014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9823.228515625,0.0,1722.4801025390625,1895.4371337890625,0.0,3065.787353515625,0.9440872669219972,1.0,0.0,3.0,1.0,0.0
18000420,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8591518402099609,0.3060705959796905,0.2766237258911133,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8233054876327515,0.2674229741096496,0.2546522617340088,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.844433069229126,0.2901586592197418,0.2039573341608047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7825544476509094,0.2292972654104232,0.2187079787254333,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6685171127319336,0.1420340836048126,0.6474708318710327,284.9043884277344,284.95001220703125,297.1801452636719,294.90850830078125,297.179443359375,297.2196350097656,284.8913879394531,1.0,0.4084510207176208,1.0,1.0,0.0,1.0,-2.135542392730713,2.135539054870605,3.419144377403427e-06,1.4844951629638672,0.9350630044937134,0.9350630044937134,0.0,80.49060821533203,70.0,62811.30078125,0.0,848.5369873046875,1.0,279.7942199707031,283.7088928222656,297.94647216796875,302.051025390625,293.1499938964844,293.1499938964844,279.75,35212.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706300258636475,1.0,0.0,0.0,3.848453283309937,3.84847903251648,9.882473932520952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9558.85546875,0.0,1759.1533203125,1895.4371337890625,0.0,3128.720458984375,0.947821855545044,1.0,0.0,3.0,1.0,0.0
18000480,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8673977255821228,0.30620077252388,0.2766846418380737,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8312222957611084,0.2681137323379516,0.2552148997783661,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8526343107223511,0.2906890511512756,0.2042683959007263,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7909425497055054,0.2299885600805282,0.2192641794681549,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6756264567375183,0.1423682421445846,0.648433268070221,284.8948059082031,284.95001220703125,297.1932067871094,294.927490234375,297.1925354003906,297.2204284667969,284.8993835449219,1.0,0.4062561690807342,1.0,1.0,0.0,1.0,-2.138824462890625,2.1388208866119385,3.429537173360586e-06,1.4868155717849731,0.9073144793510436,0.9073144793510436,0.0,77.46607208251953,58.0,62773.74609375,0.0,840.5381469726562,1.0,279.7565612792969,283.7229919433594,297.9533996582031,302.01763916015625,293.1499938964844,293.1499938964844,279.45001220703125,37928.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729265928268433,1.0,0.0,0.0,3.778942346572876,3.77896785736084,9.528703230898828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10034.6669921875,0.0,1696.349609375,1895.4371337890625,0.0,3150.26171875,0.9354605674743652,1.0,0.0,3.0,1.0,0.0
18000540,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.8781535029411316,0.3063667714595794,0.2767247557640075,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8413171172142029,0.2688342034816742,0.2557616531848907,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8632925152778625,0.2912528812885284,0.204567402601242,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.8015701174736023,0.2307116091251373,0.2198090255260467,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.6847821474075317,0.1427427381277084,0.649395763874054,284.805419921875,284.95001220703125,297.2050476074219,294.94598388671875,297.2044372558594,297.2191467285156,284.8064880371094,1.0,0.4035567343235016,1.0,1.0,0.0,1.0,-2.142025947570801,2.1420223712921143,3.439661441007047e-06,1.489058256149292,0.8167269825935364,0.8167269825935364,0.0,73.83834075927734,58.0,63295.89453125,0.0,830.23974609375,1.0,279.4986572265625,283.6232604980469,297.9864807128906,302.1663513183594,293.1499938964844,293.1499938964844,279.45001220703125,42565.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778517842292786,1.0,0.0,0.0,3.661851406097412,3.661876678466797,8.947356491262326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9628.00390625,0.0,1595.6744384765625,1895.4371337890625,0.0,3196.445068359375,0.9097095727920532,1.0,0.0,3.0,1.0,0.0
18000600,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8916447162628174,0.3067253530025482,0.2767372727394104,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8539869785308838,0.2696806192398071,0.2562935948371887,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8767136931419373,0.2919695079326629,0.2048529535531997,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8142437934875488,0.2315488755702972,0.2203440070152282,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6961219906806946,0.1432109922170639,0.6503920555114746,284.8982849121094,284.95001220703125,297.2156982421875,294.96405029296875,297.2151794433594,297.21929931640625,284.9031066894531,1.0,0.4004521369934082,1.0,1.0,0.0,1.0,-2.14518404006958,2.1451807022094727,3.449636096775066e-06,1.49125075340271,0.8451666235923767,0.8451666235923767,0.0,69.73202514648438,46.0,63228.47265625,0.0,818.1218872070312,1.0,279.4581298828125,283.7210388183594,297.9726867675781,302.0719299316406,293.1499938964844,293.1499938964844,279.75,40527.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771968483924866,1.0,0.0,0.0,3.544253349304199,3.5442769527435303,8.38190601371025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.9140625,0.0,1451.564453125,1895.4371337890625,0.0,3190.30517578125,0.8868187665939331,1.0,0.0,3.0,1.0,0.0
18000660,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9101003408432008,0.3075922131538391,0.2770995199680328,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8712174892425537,0.2708642780780792,0.2570540010929107,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8948132991790771,0.2930870056152344,0.2053462862968444,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8298805952072144,0.2326868921518325,0.2210796475410461,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7109618782997131,0.1439020037651062,0.6520630121231079,285.03289794921875,284.95001220703125,297.22528076171875,294.98162841796875,297.2248229980469,297.2244873046875,285.03985595703125,1.0,0.3971159160137176,1.0,1.0,0.0,1.0,-2.15055775642395,2.1505544185638428,3.46663864547736e-06,1.4949774742126465,0.938174307346344,0.938174307346344,0.0,64.99503326416016,46.0,62910.0,0.0,805.6603393554688,1.0,279.6990661621094,283.8611145019531,297.94293212890625,301.8994140625,293.1499938964844,293.1499938964844,279.75,34242.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706117272377014,1.0,0.0,0.0,3.606849908828736,3.6068732738494873,8.680594305587874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9364.12109375,0.0,1472.6937255859375,1895.4371337890625,0.0,3128.548828125,0.8965764045715332,1.0,0.0,3.0,1.0,0.0
18000720,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.9369013905525208,0.3085976243019104,0.2777852714061737,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8943060040473938,0.2721880376338959,0.2580531239509582,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.919791042804718,0.2943438291549682,0.2060437053442001,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.850334107875824,0.2339587807655334,0.2220294326543808,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7285275459289551,0.1447192281484604,0.6545088887214661,285.0283508300781,284.95001220703125,297.2338256835937,294.998779296875,297.2333984375,297.2313232421875,285.0263366699219,1.0,0.393663614988327,1.0,1.0,0.0,1.0,-2.15827751159668,2.158273935317993,3.491207735351054e-06,1.5003758668899536,0.963954746723175,0.963954746723175,0.0,59.75202560424805,34.0,63372.62109375,0.0,793.3841552734375,1.0,279.7418518066406,283.8408203125,297.977783203125,302.0045166015625,293.1499938964844,293.1499938964844,279.45001220703125,32683.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691375255584717,1.0,0.0,0.0,3.697038412094116,3.6970622539520255,9.120133768192318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10088.48046875,0.0,1561.0018310546875,1895.4371337890625,0.0,3114.719970703125,0.9135324358940125,1.0,0.0,3.0,1.0,0.0
18000780,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9675085544586182,0.3091490566730499,0.2783067524433136,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.924308180809021,0.2732845842838287,0.2589976489543915,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9520044922828674,0.2952915132045746,0.2066690176725387,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8763535022735596,0.2350438237190246,0.2229424715042114,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7494474649429321,0.1454492658376693,0.6570063829421997,284.8854064941406,284.95001220703125,297.24139404296875,295.0155334472656,297.24102783203125,297.2339782714844,284.8771667480469,1.0,0.3900696039199829,1.0,1.0,0.0,1.0,-2.1656334400177,2.1656301021575928,3.514762511258596e-06,1.5055577754974363,0.8737574815750122,0.8737574815750122,0.0,54.41302108764648,34.0,64387.34765625,0.0,780.3320922851562,1.0,279.4971923828125,283.6775817871094,298.0487976074219,302.2591552734375,293.1499938964844,293.1499938964844,279.45001220703125,36571.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754846453666687,1.0,0.0,0.0,3.68777108192444,3.687795639038086,9.074469176084676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9803.5302734375,0.0,1579.9200439453125,1895.4371337890625,0.0,3174.25146484375,0.9118402004241944,1.0,0.0,3.0,1.0,0.0
18000840,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9966571927070618,0.3094991147518158,0.2784390449523926,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9615367650985718,0.274272084236145,0.2597239315509796,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9849771857261658,0.2961019575595855,0.2070833146572113,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9088999032974244,0.2360376566648483,0.2236731350421905,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7760659456253052,0.146133542060852,0.6590572595596313,284.9140930175781,284.95001220703125,297.2480163574219,295.0318603515625,297.2476806640625,297.2343444824219,284.9189147949219,1.0,0.3862794041633606,1.0,1.0,0.0,1.0,-2.1710567474365234,2.171053171157837,3.532157279551029e-06,1.509360671043396,0.8726938962936401,0.8726938962936401,0.0,49.15886306762695,52.0,64372.703125,0.0,765.775634765625,1.0,279.4576721191406,283.7227478027344,298.052978515625,302.2181091308594,293.1499938964844,293.1499938964844,279.75,38197.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772768378257751,1.0,0.0,0.0,3.6051955223083496,3.60521936416626,8.672632247908041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9163.525390625,0.0,1500.1318359375,1895.4371337890625,0.0,3191.054931640625,0.8975197672843933,1.0,0.0,3.0,1.0,0.0
18000900,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9990000128746032,0.3106279075145721,0.275064617395401,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9712481498718262,0.2755372226238251,0.2607262134552002,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9928016662597656,0.2972551584243774,0.2077216207981109,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9194976091384888,0.2372745275497436,0.2246672809123993,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7843218445777893,0.1469840109348297,0.6622380018234253,285.045654296875,284.95001220703125,297.2537841796875,295.0477905273437,297.2535095214844,297.23944091796875,285.0517578125,1.0,0.3863556385040283,1.0,1.0,0.0,1.0,-2.1743152141571045,2.174311637878418,3.542588729033014e-06,1.511616587638855,0.9690986275672911,0.9690986275672911,0.0,48.02392578125,52.0,64020.34375,0.0,764.4827270507812,1.0,279.7006225585937,283.8594665527344,298.0228271484375,302.0514221191406,293.1499938964844,293.1499938964844,279.75,33300.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721824288368225,1.0,0.0,0.0,3.673393487930298,3.673417329788208,9.003849186228763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9516.125,0.0,1539.0228271484375,1895.4371337890625,0.0,3143.2822265625,0.9103623628616332,1.0,0.0,3.0,1.0,0.0
18000960,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.3121861219406128,0.27620729804039,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9714954495429992,0.276918888092041,0.2620166540145874,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9928272366523744,0.2985310852527618,0.2086054235696792,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9200052618980408,0.2386188954114914,0.225923091173172,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7848814725875854,0.1479224264621734,0.6663766503334045,285.0193176269531,284.95001220703125,297.2587280273437,295.0633544921875,297.2572937011719,297.2469177246094,284.9969177246094,1.0,0.3883228898048401,0.904097318649292,0.904097318649292,0.2000000029802322,1.0,-2.1859242916107178,1.9405663013458248,0.2453580200672149,1.2753666639328003,0.9837387204170228,0.9837387204170228,0.0,48.35759735107422,70.0,62624.125,0.0,775.3403930664062,1.0,279.7423400878906,283.7550048828125,298.0512390136719,302.13330078125,293.1499938964844,293.1499938964844,279.45001220703125,32317.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714159727096558,1.0,0.0,0.0,3.7638425827026367,3.763867139816284,9.45270699048706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10092.9970703125,0.0,1635.14013671875,1895.4371337890625,0.0,3136.0927734375,0.928156554698944,1.0,0.0,3.0,1.0,0.0
18001020,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.9962746500968932,0.3120968639850616,0.2811477780342102,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68768310546875,0.9621741771697998,0.2777497470378876,0.2631669044494629,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9848579168319702,0.2991071045398712,0.2093361169099807,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897888183594,0.9101814031600952,0.2394898980855941,0.2270700931549072,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.777584969997406,0.1485737264156341,0.6703615188598633,284.685791015625,284.95001220703125,297.262939453125,295.0785827636719,297.2572326660156,297.2446594238281,284.67059326171875,1.0,0.3919129967689514,0.808194637298584,0.808194637298584,0.4000000059604645,1.0,-2.2017247676849365,1.5138901472091677,0.6878346800804138,0.8454161882400513,0.7279294729232788,0.7279294729232788,0.0,50.12874221801758,70.0,57852.5,0.0,795.1287841796875,1.0,279.4970092773437,283.3949279785156,298.0792236328125,302.113525390625,293.1499938964844,293.1499938964844,279.45001220703125,47370.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872895359992981,1.0,0.0,0.0,3.549959897994995,3.549984931945801,8.408919143221283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9009.86328125,0.0,1507.43701171875,1895.4371337890625,0.0,3149.968994140625,0.8824604749679565,1.0,0.0,3.0,1.0,0.0
18001080,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872314453125,0.9741517901420592,0.3115427792072296,0.2807882130146026,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.93562650680542,0.2784595191478729,0.2639601826667785,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9611991047859192,0.2995585203170776,0.2097256183624267,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8866811394691467,0.2402473539113998,0.2279181331396103,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.7585418820381165,0.1491307467222213,0.6735955476760864,284.7873229980469,284.95001220703125,297.26641845703125,295.0934753417969,297.2537536621094,297.24005126953125,284.7850341796875,1.0,0.3963455855846405,0.712291955947876,0.712291955947876,0.6000000238418579,1.0,-2.208409786224365,1.1382914781570437,1.070118427276611,0.4684575200080871,0.7193024754524231,0.7193024754524231,0.0,54.32784652709961,88.0,51917.05078125,0.0,816.25244140625,1.0,279.4593200683594,283.4984741210937,297.9895324707031,301.5809936523437,293.1499938964844,293.1499938964844,279.75,50708.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576957583427429,1.0,0.0,0.0,3.085057258605957,3.085078954696656,6.350673515953531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7880.53857421875,0.0,1083.8018798828125,1895.4371337890625,0.0,3007.39599609375,0.7986069917678833,1.0,0.0,3.0,1.0,0.0
