time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001140,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9490345120429992,0.3117638528347015,0.2808487713336944,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9099507331848145,0.2795371115207672,0.2649975121021271,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.935544490814209,0.3004727661609649,0.2103482037782669,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8654710054397583,0.2413227707147598,0.2289757132530212,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7416000962257385,0.1498844772577285,0.6774284243583679,284.89617919921875,284.95001220703125,297.269287109375,295.1080017089844,297.25372314453125,297.24139404296875,284.9083557128906,1.0,0.4017049372196197,0.616389274597168,0.616389274597168,0.800000011920929,1.0,-2.217211961746216,0.9709866046905518,1.2462252378463743,0.2986933588981628,0.7472805380821228,0.7472805380821228,0.0,59.15610504150391,88.0,48537.33984375,0.0,842.5690307617188,1.0,279.6824035644531,283.6244812011719,297.8944091796875,301.08477783203125,293.1499938964844,293.1499938964844,279.75,44293.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303818702697754,1.0,0.0,0.0,2.935497283935547,2.935516595840454,5.749852221015317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7776.98779296875,0.0,923.9618530273438,1895.4371337890625,0.0,2752.0009765625,0.7616667151451111,1.0,0.0,3.0,1.0,0.0
18001200,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9240460395812988,0.3123525977134704,0.2814633846282959,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8890771269798279,0.2808089852333069,0.2663419246673584,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9115006923675536,0.3016109466552734,0.2112448662519455,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.847032904624939,0.2425715327262878,0.2303041219711303,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7268715500831604,0.1507599800825119,0.6821249723434448,284.886474609375,284.95001220703125,297.2715759277344,295.12225341796875,297.25555419921875,297.2454833984375,284.8930053710937,1.0,0.4078991115093231,0.5204865336418152,0.5204865336418152,1.0,1.0,-2.229043960571289,0.8490778803825378,1.3799660205841064,0.1733798235654831,0.7222313284873962,0.7222313284873962,0.0,64.49048614501953,106.0,46913.33984375,0.0,874.2412719726562,1.0,279.7345275878906,283.5977478027344,297.9079284667969,300.9939270019531,293.1499938964844,293.1499938964844,280.04998779296875,42282.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082476258277893,1.0,0.0,0.0,2.89034104347229,2.89035964012146,5.574315196099633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7327.09423828125,0.0,878.0701904296875,1895.4371337890625,0.0,2547.065185546875,0.7441755533218384,1.0,0.0,3.0,1.0,0.0
18001260,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.901076316833496,0.3131813108921051,0.2822568714618683,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8695932626724243,0.2822254300117492,0.2677995860576629,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8906610012054443,0.3029097020626068,0.2122271806001663,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8300304412841797,0.24395053088665,0.2317391186952591,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7124112844467163,0.1517305374145507,0.6872461438179016,285.0201110839844,284.95001220703125,297.2733459472656,295.1361999511719,297.259521484375,297.2507019042969,285.02178955078125,1.0,0.4147131741046905,0.5341103672981262,0.5341103672981262,1.0,1.0,-2.242089033126831,0.8631948232650757,1.3788942098617554,0.1835421472787857,0.8127773404121399,0.8127773404121399,0.0,70.5673828125,106.0,46704.8515625,0.0,909.9855346679688,1.0,279.9732971191406,283.7301940917969,297.9198913574219,300.8395080566406,293.1499938964844,293.1499938964844,280.04998779296875,33560.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861455678939819,1.0,0.0,0.0,2.970075845718384,2.970093250274658,5.886109875063994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7595.11083984375,0.0,885.2607421875,1895.4371337890625,0.0,2345.4892578125,0.7560688257217407,1.0,0.0,3.0,1.0,0.0
18001320,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8818849325180054,0.31405109167099,0.2833008170127868,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8524328470230103,0.2836840450763702,0.2694316804409027,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8722938299179077,0.3042376935482025,0.2133517265319824,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8146803379058838,0.245372474193573,0.2333333045244217,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6980475187301636,0.1527463942766189,0.6929482817649841,285.003173828125,284.95001220703125,297.274658203125,295.1498718261719,297.2636108398437,297.2563781738281,285.0041198730469,1.0,0.4220595061779022,0.5477341413497925,0.5477341413497925,1.0,1.0,-2.256878137588501,0.8875593543052673,1.3693188428878784,0.203451320528984,0.8214417099952698,0.8214417099952698,0.0,77.1440200805664,124.0,47290.49609375,0.0,949.77001953125,1.0,280.033203125,283.7117004394531,298.0119934082031,300.9969177246094,293.1499938964844,293.1499938964844,280.3500061035156,32487.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759664058685303,1.0,0.0,0.0,3.0708415508270264,3.070859909057617,6.292281682362955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7370.61279296875,0.0,957.1276245117188,1895.4371337890625,0.0,2254.00146484375,0.7738535404205322,1.0,0.0,3.0,1.0,0.0
18001380,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8641417622566223,0.3149491250514984,0.2843044102191925,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.8368924260139465,0.2851741313934326,0.2710627615451813,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8554733395576477,0.3055891990661621,0.2144575268030166,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7992861270904541,0.2468256503343582,0.2349344342947006,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.6843957901000977,0.1537927240133285,0.6987753510475159,285.09381103515625,284.95001220703125,297.2755432128906,295.16326904296875,297.26739501953125,297.2618103027344,285.096435546875,1.0,0.4297772049903869,0.5613579154014587,0.5613579154014587,1.0,1.0,-2.271761178970337,0.9108628630638124,1.3608983755111694,0.2222633212804794,0.9135410785675048,0.9135410785675048,0.0,84.31077575683594,124.0,47509.84375,0.0,992.4386596679688,1.0,280.2816162109375,283.8056335449219,298.06427001953125,301.0011291503906,293.1499938964844,293.1499938964844,280.3500061035156,28739.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768058180809021,1.0,0.0,0.0,3.217977523803711,3.217996120452881,6.909701824042713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.8271484375,0.0,1055.6475830078125,1895.4371337890625,0.0,2183.6142578125,0.8045322299003601,1.0,0.0,3.0,1.0,0.0
18001440,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8485732078552246,0.3158204257488251,0.2854088246822357,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8231441378593445,0.2866649925708771,0.2727783322334289,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8407641053199768,0.3069261014461517,0.2156275957822799,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7850490808486938,0.2482839524745941,0.2366149127483368,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.6721905469894409,0.1548547595739364,0.7049194574356079,285.066162109375,284.95001220703125,297.2760925292969,295.17645263671875,297.2708435058594,297.26715087890625,285.0620422363281,1.0,0.4377980828285217,0.574981689453125,0.574981689453125,1.0,1.0,-2.287506103515625,0.933455228805542,1.354050874710083,0.240108236670494,0.9399735927581788,0.9399735927581788,0.0,91.87261962890624,112.0,48340.5078125,0.0,1038.0899658203125,1.0,280.3369140625,283.76531982421875,298.1493530273437,301.1991271972656,293.1499938964844,293.1499938964844,280.04998779296875,28455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688734531402588,1.0,0.0,0.0,3.375474691390991,3.375494718551636,7.602615141877322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8297.46484375,0.0,1196.45263671875,1895.4371337890625,0.0,2190.841064453125,0.8377978801727295,1.0,0.0,3.0,1.0,0.0
18001500,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8417946696281433,0.3161970674991607,0.2861328721046448,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8173624277114868,0.287860244512558,0.2742078006267547,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8346059918403625,0.3078890442848205,0.2165517061948776,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7792419791221619,0.2494870722293853,0.2380313873291015,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.6673928499221802,0.1557580530643463,0.7100639343261719,284.9120788574219,284.95001220703125,297.2763671875,295.1893920898437,297.2721862792969,297.2692565917969,284.9019470214844,1.0,0.4419176876544952,0.588605523109436,0.588605523109436,1.0,1.0,-2.300363779067993,0.9536518454551696,1.3467117547988892,0.2564749121665954,0.8529967069625854,0.8529967069625854,0.0,95.83163452148438,112.0,49691.484375,0.0,1067.12109375,1.0,280.103759765625,283.5888977050781,298.2572326660156,301.5176696777344,293.1499938964844,293.1499938964844,280.04998779296875,33171.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808430790901184,1.0,0.0,0.0,3.421327829360962,3.421349048614502,7.810568831700948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8139.3984375,0.0,1273.4898681640625,1895.4371337890625,0.0,2297.713134765625,0.8495890498161316,1.0,0.0,3.0,1.0,0.0
18001560,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8387407064437866,0.3163410723209381,0.2863616347312927,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8151801228523254,0.2888941168785095,0.2752823233604431,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8321377635002136,0.3086590468883514,0.2171646803617477,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7771960496902466,0.2505488395690918,0.2391291558742523,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6658461689949036,0.156563714146614,0.7141000628471375,284.9116516113281,284.95001220703125,297.2763671875,295.2021179199219,297.2722473144531,297.269287109375,284.9141845703125,1.0,0.4443944096565246,0.5873781442642212,0.5873781442642212,1.0,1.0,-2.3097684383392334,0.9576557278633118,1.3521127700805664,0.2576387524604797,0.8365815877914429,0.8365815877914429,0.0,97.74581909179688,100.0,49773.6875,0.0,1084.7191162109375,1.0,280.0599060058594,283.599609375,298.2691650390625,301.5224914550781,293.1499938964844,293.1499938964844,280.3500061035156,36553.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880604863166809,1.0,0.0,0.0,3.3601016998291016,3.3601229190826416,7.533523103120388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7646.84619140625,0.0,1237.7401123046875,1895.4371337890625,0.0,2362.8037109375,0.8413218259811401,1.0,0.0,3.0,1.0,0.0
18001620,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8391324877738953,0.3169687688350677,0.286681056022644,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8162989020347595,0.2902078330516815,0.2763686180114746,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8329970836639404,0.3097779750823974,0.2178049981594085,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7785073518753052,0.2518567740917206,0.2402286231517791,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6671981811523438,0.1575295329093933,0.718005895614624,285.0286560058594,284.95001220703125,297.2762145996094,295.21466064453125,297.2737121582031,297.27178955078125,285.0335693359375,1.0,0.4455777108669281,0.5861507654190063,0.5861507654190063,1.0,1.0,-2.319173574447632,0.9606884121894836,1.358485221862793,0.2577635645866394,0.9198150634765624,0.9198150634765624,0.0,97.916748046875,100.0,49438.046875,0.0,1095.566650390625,1.0,280.294677734375,283.7225646972656,298.2181396484375,301.3537292480469,293.1499938964844,293.1499938964844,280.3500061035156,32229.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850499153137207,1.0,0.0,0.0,3.44013786315918,3.440159320831299,7.896688316577638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7914.26318359375,0.0,1285.389404296875,1895.4371337890625,0.0,2335.596923828125,0.8573431372642517,1.0,0.0,3.0,1.0,0.0
18001680,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.842943012714386,0.3178363740444183,0.2873387336730957,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.82060307264328,0.2916896939277649,0.2776516377925873,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8371308445930481,0.3110897541046142,0.2186315059661865,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7831212878227234,0.2533191442489624,0.2414966821670532,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6714475750923157,0.1586170941591262,0.7223780751228333,285.0189819335937,284.95001220703125,297.27593994140625,295.2270202636719,297.2762145996094,297.2763061523437,285.0166320800781,1.0,0.4458357393741607,0.5849233865737915,0.5849233865737915,1.0,1.0,-2.330393552780152,0.9645277857780457,1.365865707397461,0.2581583857536316,0.939663827419281,0.939663827419281,0.0,96.53165435791016,88.0,49841.71875,0.0,1102.2962646484375,1.0,280.3404235839844,283.7004699707031,298.2328796386719,301.4300537109375,293.1499938964844,293.1499938964844,280.04998779296875,31375.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854123115539551,1.0,0.0,0.0,3.548367977142334,3.5483901500701904,8.401379432143585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8493.759765625,0.0,1389.3699951171875,1895.4371337890625,0.0,2338.867431640625,0.8790014982223511,1.0,0.0,3.0,1.0,0.0
18001740,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8486984372138977,0.3183338046073913,0.2878848314285278,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8267121315002441,0.2929630577564239,0.2788701355457306,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8431974053382874,0.3121262192726135,0.2193936854600906,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7897061705589294,0.2546061873435974,0.2427108883857727,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6774702668190002,0.1596116572618484,0.7266250848770142,284.8772888183594,284.95001220703125,297.275634765625,295.2391967773437,297.2772827148437,297.2784423828125,284.869873046875,1.0,0.4453235864639282,0.5836960077285767,0.5836960077285767,1.0,1.0,-2.3410611152648926,0.96809321641922,1.3729678392410278,0.2584824860095978,0.8469458222389221,0.8469458222389221,0.0,94.20829010009766,88.0,50823.3671875,0.0,1104.72216796875,1.0,280.1004943847656,283.53826904296875,298.2995300292969,301.6653137207031,293.1499938964844,293.1499938964844,280.04998779296875,36132.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944123148918152,1.0,0.0,0.0,3.54276442527771,3.542787313461304,8.37486538785015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8255.3681640625,0.0,1418.0677490234375,1895.4371337890625,0.0,2420.452392578125,0.8788138628005981,1.0,0.0,3.0,1.0,0.0
18001800,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8556187152862549,0.318694919347763,0.2880828976631164,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8339241147041321,0.2941414415836334,0.2798579335212707,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8504740595817566,0.3130302429199219,0.219937190413475,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.7974871397018433,0.2558121383190155,0.2437247633934021,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6845889687538147,0.1605581492185592,0.730276346206665,284.9010314941406,284.95001220703125,297.2752990722656,295.2512512207031,297.277587890625,297.2791748046875,284.9050598144531,1.0,0.4441230893135071,0.5824686288833618,0.5824686288833618,1.0,1.0,-2.349601984024048,0.9706796407699584,1.378922462463379,0.2584392428398132,0.8393452167510986,0.8393452167510986,0.0,91.31263732910156,76.0,50748.2109375,0.0,1102.525390625,1.0,280.058837890625,283.5733642578125,298.29315185546875,301.61798095703125,293.1499938964844,293.1499938964844,280.3500061035156,38431.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980433702468872,1.0,0.0,0.0,3.4486095905303955,3.448632001876831,7.935628900668235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7730.68701171875,0.0,1337.6328125,1895.4371337890625,0.0,2453.5498046875,0.8628470301628113,1.0,0.0,3.0,1.0,0.0
18001860,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8653013706207275,0.319568783044815,0.2884685397148132,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.843596339225769,0.2956399917602539,0.2809481620788574,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.8604263663291931,0.3143189251422882,0.2205714583396911,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8077165484428406,0.257301926612854,0.2448264360427856,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6939467191696167,0.1616985648870468,0.7341673970222473,285.03009033203125,284.95001220703125,297.2749938964844,295.26318359375,297.2798767089844,297.2831726074219,285.0355834960937,1.0,0.4424585402011871,0.5819734334945679,0.5819734334945679,1.0,1.0,-2.359085321426392,0.9744181632995604,1.3846670389175415,0.2592113316059112,0.9293784499168396,0.9293784499168396,0.0,87.60359954833984,76.0,50364.9375,0.0,1098.070556640625,1.0,280.2967834472656,283.7081604003906,298.241943359375,301.434814453125,293.1499938964844,293.1499938964844,280.3500061035156,33107.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924784421920776,1.0,0.0,0.0,3.5207135677337646,3.520735740661621,8.27093629141018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8010.2470703125,0.0,1373.15771484375,1895.4371337890625,0.0,2402.8662109375,0.8762068748474121,1.0,0.0,3.0,1.0,0.0
18001920,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.878649115562439,0.3206571638584137,0.2892185151576996,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8566403388977051,0.2973097562789917,0.2822844088077545,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.873964786529541,0.3158015310764313,0.2214261591434478,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8203615546226501,0.2589499950408935,0.2461453825235366,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.706124484539032,0.1629690080881118,0.7387598752975464,285.0272216796875,284.95001220703125,297.2748413085937,295.2749938964844,297.2831726074219,297.2889709472656,285.02545166015625,1.0,0.4405273497104645,0.5814782977104187,0.5814782977104187,1.0,1.0,-2.3709068298339844,0.9792594909667968,1.391647219657898,0.2604063749313354,0.9553919434547424,0.9553919434547424,0.0,83.1174545288086,64.0,50766.48046875,0.0,1093.0040283203125,1.0,280.34112548828125,283.6929931640625,298.2625427246094,301.5140075683594,293.1499938964844,293.1499938964844,280.04998779296875,31860.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913195490837097,1.0,0.0,0.0,3.622361421585083,3.622384548187256,8.755417297834356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8607.837890625,0.0,1471.8963623046875,1895.4371337890625,0.0,2392.341552734375,0.8961134552955627,1.0,0.0,3.0,1.0,0.0
18001980,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.894415020942688,0.3213375508785248,0.28985396027565,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8722535967826843,0.2987532317638397,0.2835753560066223,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8900183439254761,0.316986471414566,0.2222284227609634,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8345301151275635,0.2604067623615265,0.2474308460950851,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7194540500640869,0.1641376465559005,0.7433489561080933,284.8856811523437,284.95001220703125,297.2748413085937,295.2867431640625,297.2850646972656,297.29229736328125,284.8781433105469,1.0,0.4383410513401031,0.5809831619262695,0.5809831619262695,1.0,1.0,-2.382402181625366,0.9839414954185486,1.3984607458114624,0.2615896761417389,0.8656789064407349,0.8656789064407349,0.0,78.34625244140625,64.0,51825.8203125,0.0,1086.3504638671875,1.0,280.0987548828125,283.5289306640625,298.3351745605469,301.7587280273437,293.1499938964844,293.1499938964844,280.04998779296875,36022.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994633913040161,1.0,0.0,0.0,3.621443271636963,3.621466875076294,8.750978963689704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8367.673828125,0.0,1501.7940673828125,1895.4371337890625,0.0,2466.519775390625,0.8965569734573364,1.0,0.0,3.0,1.0,0.0
18002040,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9122391939163208,0.3218312859535217,0.2901212573051452,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8898742198944092,0.3000695705413818,0.2846320569515228,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9079738259315492,0.3180062174797058,0.2228075265884399,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8503851294517517,0.261753499507904,0.2485148310661316,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7330703735351562,0.1652367264032364,0.747371256351471,284.9032592773437,284.95001220703125,297.27508544921875,295.29840087890625,297.2861022949219,297.2938842773437,284.9071350097656,1.0,0.4358618855476379,0.5804879665374756,0.5804879665374756,1.0,1.0,-2.3917694091796875,0.9876564145088196,1.4041130542755127,0.2624280452728271,0.8557105660438538,0.8557105660438538,0.0,73.54720306396484,52.0,51796.66796875,0.0,1077.1573486328125,1.0,280.05816650390625,283.5573425292969,298.3342590332031,301.7207336425781,293.1499938964844,293.1499938964844,280.3500061035156,38287.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027945756912231,1.0,0.0,0.0,3.535108804702759,3.535131931304932,8.338709562849544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7828.78466796875,0.0,1425.64208984375,1895.4371337890625,0.0,2497.003173828125,0.8817492723464966,1.0,0.0,3.0,1.0,0.0
18002100,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9368543028831482,0.3228257596492767,0.2905592024326324,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9124696254730223,0.3016993403434753,0.2857861816883087,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.9328027963638306,0.3194068074226379,0.2234741896390915,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.870837926864624,0.2633776366710663,0.249683603644371,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7500649094581604,0.166522279381752,0.7516369819641113,285.0375366210937,284.95001220703125,297.2756042480469,295.3099975585937,297.2890014648437,297.29840087890625,285.0434265136719,1.0,0.4332288801670074,0.5799928307533264,0.5799928307533264,1.0,1.0,-2.402044773101806,0.9917847514152528,1.4102599620819092,0.2633556425571441,0.9508284330368042,0.9508284330368042,0.0,68.34762573242188,52.0,51381.64453125,0.0,1067.2459716796875,1.0,280.29888916015625,283.6986083984375,298.286376953125,301.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,33183.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971832752227783,1.0,0.0,0.0,3.6034514904022217,3.6034746170043945,8.66424443302094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8120.7236328125,0.0,1461.1878662109375,1895.4371337890625,0.0,2445.70068359375,0.894709587097168,1.0,0.0,3.0,1.0,0.0
18002160,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9676466584205629,0.3240433931350708,0.2913760244846344,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9451817870140076,0.3035065829753876,0.2872014045715332,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.964415431022644,0.3210114538669586,0.224375233054161,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.898636519908905,0.2651648819446563,0.2510838210582733,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7734744548797607,0.1679386496543884,0.7566544413566589,285.0390014648437,284.95001220703125,297.2764587402344,295.3215637207031,297.29302978515625,297.3046569824219,285.0374450683594,1.0,0.4305845499038696,0.5794063806533813,0.5794063806533813,1.0,1.0,-2.414802074432373,0.9969345927238464,1.4178675413131714,0.2645846009254455,0.983010709285736,0.983010709285736,0.0,62.66265869140625,55.0,51796.90234375,0.0,1057.9766845703125,1.0,280.3418273925781,283.687255859375,298.3086853027344,301.6229553222656,293.1499938964844,293.1499938964844,280.04998779296875,31897.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960947751998901,1.0,0.0,0.0,3.702868223190308,3.7028920650482178,9.14891984393762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8740.0400390625,0.0,1561.648681640625,1895.4371337890625,0.0,2435.775390625,0.9143335819244384,1.0,0.0,3.0,1.0,0.0
18002220,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9882512092590332,0.324830949306488,0.2921600043773651,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9695605039596558,0.3050702810287475,0.2886579632759094,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9859081506729126,0.3223007619380951,0.2252891808748245,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9229961037635804,0.2667438685894012,0.2525365352630615,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7933220863342285,0.1692381501197815,0.7620715498924255,284.8943176269531,284.95001220703125,297.2777099609375,295.3330993652344,297.2956848144531,297.3083801269531,284.8861999511719,1.0,0.4299151301383972,0.5788198709487915,0.5788198709487915,1.0,1.0,-2.428190231323242,1.0023510456085205,1.4258391857147217,0.2659337520599365,0.8947198987007141,0.8947198987007141,0.0,59.01105880737305,55.0,52969.8671875,0.0,1057.7017822265625,1.0,280.09686279296875,283.5173034667969,298.3818054199219,301.8741455078125,293.1499938964844,293.1499938964844,280.04998779296875,35451.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043115139007568,1.0,0.0,0.0,3.713548421859741,3.7135729789733887,9.20177228636021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8500.1455078125,0.0,1600.8536376953125,1895.4371337890625,0.0,2510.90966796875,0.9171197414398192,1.0,0.0,3.0,1.0,0.0
18002280,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.3253800272941589,0.2920862436294555,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9843233227729796,0.3064628541469574,0.2899116277694702,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9982989430427552,0.3233760297298431,0.225990742444992,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9411177635192872,0.2681713998317718,0.2538205683231354,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8074784278869629,0.1704320162534713,0.7670952081680298,284.9017028808594,284.95001220703125,297.2794189453125,295.3446350097656,297.2973022460937,297.3099670410156,284.9052734375,1.0,0.4299198091030121,0.5782334208488464,0.5782334208488464,1.0,1.0,-2.439368486404419,1.0067553520202637,1.4326131343841553,0.2669736444950104,0.8790076971054077,0.8790076971054077,0.0,56.89812088012695,73.0,53009.375,0.0,1061.243408203125,1.0,280.0574645996094,283.5347900390625,298.3822631835937,301.8428039550781,293.1499938964844,293.1499938964844,280.3500061035156,37863.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807885468006134,1.0,0.0,0.0,3.640674829483032,3.6406991481781006,8.844170338306867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7943.86474609375,0.0,1536.7286376953125,1895.4371337890625,0.0,2543.734619140625,0.9046888947486876,1.0,0.0,3.0,1.0,0.0
18002340,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.3266196548938751,0.2929657995700836,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9847440123558044,0.3081488311290741,0.2913455665111542,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9984005689620972,0.3248932063579559,0.2268637865781784,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9419350624084472,0.2698555588722229,0.2552735805511474,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.8085430860519409,0.1717881113290786,0.7727695107460022,285.0412292480469,284.95001220703125,297.2816772460937,295.356201171875,297.3008117675781,297.3143005371094,285.0477600097656,1.0,0.4325675964355469,0.5776469707489014,0.5776469707489014,1.0,1.0,-2.4522271156311035,1.0120693445205688,1.440157771110535,0.2671805024147033,0.9777228832244872,0.9777228832244872,0.0,57.355464935302734,73.0,52538.77734375,0.0,1077.931884765625,1.0,280.30133056640625,283.683837890625,298.33447265625,301.6589660644531,293.1499938964844,293.1499938964844,280.3500061035156,33344.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024712800979614,1.0,0.0,0.0,3.70131254196167,3.701336622238159,9.14123347683926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8246.2158203125,0.0,1570.8603515625,1895.4371337890625,0.0,2494.041259765625,0.9166422486305236,1.0,0.0,3.0,1.0,0.0
18002400,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9934478998184204,0.3278244733810425,0.2945830523967743,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.977842390537262,0.310034304857254,0.2931262552738189,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9922677278518676,0.3265366554260254,0.228063702583313,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9335854649543762,0.2717199921607971,0.2570407390594482,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8027120232582092,0.1732792854309082,0.7795498967170715,285.0572814941406,284.95001220703125,297.28448486328125,295.3677978515625,297.30548095703125,297.3203125,285.0572204589844,1.0,0.4367599785327911,0.5770605206489563,0.5770605206489563,1.0,1.0,-2.470182180404663,1.0193796157836914,1.4508025646209717,0.2702379524707794,1.0,1.0,0.0,59.44264602661133,91.0,53016.3984375,0.0,1106.8648681640625,1.0,280.3425598144531,283.6859130859375,298.3568115234375,301.74517822265625,293.1499938964844,293.1499938964844,280.04998779296875,32398.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015697002410889,1.0,0.0,0.0,3.790297031402588,3.7903218269348153,9.586052556187497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8893.5126953125,0.0,1666.9437255859375,1895.4371337890625,0.0,2485.78515625,0.9342010021209716,1.0,0.0,3.0,1.0,0.0
18002460,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9791954159736632,0.3286016583442688,0.2956273555755615,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.962283492088318,0.3116621375083923,0.294933408498764,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9782735705375672,0.3278590440750122,0.2292145788669586,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9161402583122252,0.2733588218688965,0.258841335773468,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7899751663208008,0.174626812338829,0.7865830659866333,284.9175109863281,284.95001220703125,297.2879333496094,295.37945556640625,297.30877685546875,297.3236389160156,284.9081726074219,1.0,0.4420653581619262,0.5763306021690369,0.5763306021690369,1.0,1.0,-2.4875376224517822,1.026412010192871,1.4611254930496216,0.2719537317752838,0.9382264614105223,0.9382264614105223,0.0,63.08172607421875,91.0,54371.484375,0.0,1142.157470703125,1.0,280.094970703125,283.5145874023437,298.42974853515625,302.0045471191406,293.1499938964844,293.1499938964844,280.04998779296875,34633.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099247217178345,1.0,0.0,0.0,3.815642833709717,3.8156681060791016,9.714684665595996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8665.4384765625,0.0,1714.689697265625,1895.4371337890625,0.0,2562.5,0.9401408433914183,1.0,0.0,3.0,1.0,0.0
18002520,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9566301703453064,0.3290781676769256,0.2963029444217682,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.938672423362732,0.3130587339401245,0.2965040206909179,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9561579823493958,0.3289052248001098,0.2301391065120697,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8944877982139587,0.2747902274131775,0.2604399025440216,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7726763486862183,0.1758212745189666,0.793063223361969,284.9079895019531,284.95001220703125,297.29205322265625,295.39117431640625,297.3109130859375,297.3243713378906,284.9108581542969,1.0,0.4481045603752136,0.5756006836891174,0.5756006836891174,1.0,1.0,-2.5025384426116943,1.0323456525802612,1.4701926708221436,0.2733789682388305,0.9159416556358336,0.9159416556358336,0.0,68.25257110595703,109.0,54546.55859375,0.0,1181.7718505859375,1.0,280.0567626953125,283.513916015625,298.4325866699219,301.9854431152344,293.1499938964844,293.1499938964844,279.75,36967.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139824271202087,1.0,0.0,0.0,3.7686376571655273,3.768662929534912,9.476807463215664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9121.205078125,0.0,1676.6785888671875,1895.4371337890625,0.0,2599.914306640625,0.9324583411216736,1.0,0.0,3.0,1.0,0.0
18002580,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9306707978248596,0.3295267224311828,0.296975702047348,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.9135321378707886,0.31440269947052,0.2980493009090423,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9307641983032228,0.3298960328102112,0.2310406416654586,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8735669255256653,0.2761714160442352,0.2620166540145874,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.7555932402610779,0.1769657433032989,0.7994529008865356,284.8158874511719,284.95001220703125,297.29693603515625,295.4029846191406,297.3131103515625,297.3247375488281,284.8170471191406,1.0,0.454730212688446,0.574870765209198,0.574870765209198,1.0,1.0,-2.517317056655884,1.0381698608398438,1.47914719581604,0.2747455239295959,0.8264122009277344,0.8264122009277344,0.0,74.35613250732422,109.0,55327.6640625,0.0,1225.5787353515625,1.0,279.7987976074219,283.40460205078125,298.4627380371094,302.141357421875,293.1499938964844,293.1499938964844,279.75,41643.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210383653640747,1.0,0.0,0.0,3.664691686630249,3.664716958999634,8.961241633187456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.736328125,0.0,1591.9725341796875,1895.4371337890625,0.0,2665.19189453125,0.9099417328834534,1.0,0.0,3.0,1.0,0.0
18002640,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9057199358940125,0.3301256895065307,0.2976230382919311,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8917088508605957,0.3158155381679535,0.2995586395263672,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.90631502866745,0.3309792280197143,0.2319107502698898,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8541592955589294,0.2776094973087311,0.2635616064071655,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7399317026138306,0.1781297475099563,0.8057138323783875,284.8915100097656,284.95001220703125,297.3026123046875,295.4149169921875,297.31591796875,297.325439453125,284.89599609375,1.0,0.4617782831192016,0.5741408467292786,0.5741408467292786,1.0,1.0,-2.531752824783325,1.043830633163452,1.487922191619873,0.2760315835475921,0.8441807627677917,0.8441807627677917,0.0,81.21231079101562,127.0,55321.00390625,0.0,1272.7093505859375,1.0,279.75811767578125,283.477783203125,298.4403381347656,302.0542907714844,293.1499938964844,293.1499938964844,280.04998779296875,40460.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219959139823914,1.0,0.0,0.0,3.551558256149292,3.551582098007202,8.416493528784486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8211.568359375,0.0,1458.8544921875,1895.4371337890625,0.0,2674.070068359375,0.8878980278968811,1.0,0.0,3.0,1.0,0.0
18002700,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8863769769668579,0.331258475780487,0.298634797334671,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8735734820365906,0.3175820112228393,0.301307201385498,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8873252868652344,0.3324926495552063,0.2329982221126556,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.838096022605896,0.2793598771095276,0.265316754579544,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7268751859664917,0.1794994175434112,0.8126005530357361,285.03375244140625,284.95001220703125,297.30914306640625,295.4269714355469,297.32086181640625,297.3292236328125,285.0392761230469,1.0,0.469243437051773,0.5734109282493591,0.5734109282493591,1.0,1.0,-2.5483953952789307,1.050479531288147,1.4979158639907837,0.2776081264019012,0.942333459854126,0.942333459854126,0.0,88.33953857421875,127.0,54976.09765625,0.0,1324.3160400390625,1.0,279.9992370605469,283.6244506835937,298.39385986328125,301.867919921875,293.1499938964844,293.1499938964844,280.04998779296875,34039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815399706363678,1.0,0.0,0.0,3.616304636001587,3.616328001022339,8.726162263883452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8529.291015625,0.0,1481.467529296875,1895.4371337890625,0.0,2613.005126953125,0.8984676599502563,1.0,0.0,3.0,1.0,0.0
18002760,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8701032400131226,0.3325494825839996,0.3000251054763794,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8584211468696594,0.3194972276687622,0.3033430278301239,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8713361620903015,0.3341732323169708,0.2343380600214004,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8247091174125671,0.281246155500412,0.2673286497592926,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7155784368515015,0.1809777617454528,0.8203456401824951,285.0400390625,284.95001220703125,297.3166198730469,295.43914794921875,297.3269348144531,297.3343811035156,285.0394897460937,1.0,0.4771032631397247,0.5725529789924622,0.5725529789924622,1.0,1.0,-2.567754030227661,1.0581917762756348,1.5095622539520264,0.2794631719589233,0.9769413471221924,0.9769413471221924,0.0,95.65106201171876,145.0,55493.62109375,0.0,1380.875,1.0,280.0419006347656,283.6182556152344,298.42047119140625,301.95977783203125,293.1499938964844,293.1499938964844,279.75,32388.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139253854751587,1.0,0.0,0.0,3.709932804107666,3.709956645965576,9.183862061945548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9200.341796875,0.0,1573.411376953125,1895.4371337890625,0.0,2599.3876953125,0.9163616299629213,1.0,0.0,3.0,1.0,0.0
18002820,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8550048470497131,0.3333680033683777,0.3012789189815521,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8445202112197876,0.3211331963539123,0.305331289768219,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8565428256988525,0.3355015218257904,0.2356217503547668,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8118590712547302,0.2828880250453949,0.2693046331405639,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7040084004402161,0.1823045909404754,0.8280858993530273,284.9046936035156,284.95001220703125,297.3250732421875,295.4515075683594,297.33184814453125,297.3369140625,284.8985900878906,1.0,0.4851803183555603,0.57169508934021,0.57169508934021,1.0,1.0,-2.586742401123047,1.0657029151916504,1.521039605140686,0.2812888324260711,0.8963746428489685,0.8963746428489685,0.0,103.51412200927734,145.0,56781.3125,0.0,1440.18896484375,1.0,279.7967529296875,283.4564819335937,298.4946594238281,302.221435546875,293.1499938964844,293.1499938964844,279.75,35652.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821607768535614,1.0,0.0,0.0,3.718320608139038,3.7183454036712646,9.225437338500342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8961.5,0.0,1607.8651123046875,1895.4371337890625,0.0,2670.470703125,0.9184755086898804,1.0,0.0,3.0,1.0,0.0
18002880,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.840568482875824,0.3339388966560364,0.3021339774131775,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8312780857086182,0.3225861191749573,0.3070582449436188,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8424504399299622,0.3366081118583679,0.2366621047258377,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7983934283256531,0.2843648791313171,0.2710521817207336,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6922461986541748,0.1835078001022339,0.835141122341156,284.9183959960937,284.95001220703125,297.33453369140625,295.46405029296875,297.33599853515625,297.3373107910156,284.92144775390625,1.0,0.4932858943939209,0.570837140083313,0.570837140083313,1.0,1.0,-2.6033027172088623,1.0721056461334229,1.53119695186615,0.2827221155166626,0.8900545239448547,0.8900545239448547,0.0,112.03756713867188,133.0,56954.62109375,0.0,1499.9898681640625,1.0,279.7574157714844,283.4733581542969,298.4988708496094,302.2008056640625,293.1499938964844,293.1499938964844,280.04998779296875,37328.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250110745429993,1.0,0.0,0.0,3.6612818241119385,3.661306142807007,8.944572869040712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8382.7333984375,0.0,1555.726806640625,1895.4371337890625,0.0,2702.054443359375,0.9090113043785096,1.0,0.0,3.0,1.0,0.0
18002940,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8350622653961182,0.3349846601486206,0.302964985370636,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8265393376350403,0.3243346810340881,0.3086872100830078,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8372780680656433,0.3380753397941589,0.2376437485218048,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7935672998428345,0.2861024737358093,0.2726906836032867,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6882897019386292,0.1848771721124649,0.8415181636810303,285.0551452636719,284.95001220703125,297.3450927734375,295.4767761230469,297.342041015625,297.34014892578125,285.0606384277344,1.0,0.4975296258926391,0.5699792504310608,0.5699792504310608,1.0,1.0,-2.618580818176269,1.0779194831848145,1.5406614542007446,0.2839232683181762,0.9925105571746826,0.9925105571746826,0.0,116.15533447265624,133.0,56555.09375,0.0,1539.0889892578125,1.0,280.001953125,283.6175537109375,298.4583435058594,302.02899169921875,293.1499938964844,293.1499938964844,280.04998779296875,32996.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202357888221741,1.0,0.0,0.0,3.7296087741851807,3.729633092880249,9.281535540139884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8715.1376953125,0.0,1600.58837890625,1895.4371337890625,0.0,2657.75390625,0.9226160049438475,1.0,0.0,3.0,1.0,0.0
