time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003000,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8347097039222717,0.3362795710563659,0.3040936291217804,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8267335891723633,0.3262787759304046,0.3104913234710693,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8372172117233276,0.3397671282291412,0.2387964725494384,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.7939618229866028,0.2880193591117859,0.2744741439819336,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.6889896392822266,0.1863880306482315,0.8482117056846619,285.0666198730469,284.95001220703125,297.3568420410156,295.48974609375,297.3496398925781,297.3448486328125,285.06695556640625,1.0,0.500397801399231,0.5691213011741638,0.5691213011741638,1.0,1.0,-2.6353414058685303,1.0843865871429443,1.550954818725586,0.2853091359138489,1.0,1.0,0.0,117.43282318115234,121.0,56973.17578125,0.0,1567.917724609375,1.0,280.042724609375,283.6190795898437,298.482421875,302.1185607910156,293.1499938964844,293.1499938964844,279.75,32679.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197818994522095,1.0,0.0,0.0,3.8072876930236816,3.807312488555908,9.672186251918902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9399.7802734375,0.0,1689.38330078125,1895.4371337890625,0.0,2653.548583984375,0.9382135272026062,1.0,0.0,3.0,1.0,0.0
18003060,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8368126749992371,0.3371779918670654,0.3050854206085205,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8293861150741577,0.3279891014099121,0.3122107088565826,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8396637439727783,0.3411617279052734,0.2398731559514999,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7969629764556885,0.2897344529628753,0.276181161403656,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.692034125328064,0.1877844333648681,0.8546674251556396,284.92706298828125,284.95001220703125,297.3697509765625,295.5029296875,297.3564147949219,297.347412109375,284.9181213378906,1.0,0.5020945072174072,0.5681335926055908,0.5681335926055908,1.0,1.0,-2.6512959003448486,1.0903149843215942,1.560981035232544,0.2864536046981811,0.949167788028717,0.949167788028717,0.0,117.10892486572266,121.0,58384.35546875,0.0,1588.7021484375,1.0,279.7946472167969,283.4474182128906,298.55157470703125,302.3794860839844,293.1499938964844,293.1499938964844,279.75,34481.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277037143707275,1.0,0.0,0.0,3.835509777069092,3.835535287857056,9.81611151473771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9167.5009765625,0.0,1737.5777587890625,1895.4371337890625,0.0,2727.080078125,0.9447245001792908,1.0,0.0,3.0,1.0,0.0
18003120,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8400480151176453,0.3377783894538879,0.3056271076202392,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8332601189613342,0.3294831812381744,0.3136093616485595,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8433329463005066,0.3422929048538208,0.2406629174947738,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8012503981590271,0.2912579178810119,0.2776021957397461,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6962241530418396,0.1890495717525482,0.8601980209350586,284.9134216308594,284.95001220703125,297.3839416503906,295.516357421875,297.3623962402344,297.3476867675781,284.91558837890625,1.0,0.5027668476104736,0.567145824432373,0.567145824432373,1.0,1.0,-2.664224863052368,1.0948572158813477,1.56936776638031,0.2871151864528656,0.9267300963401794,0.9267300963401794,0.0,115.80901336669922,109.0,58553.921875,0.0,1600.9913330078125,1.0,279.7566223144531,283.4404296875,298.5549011230469,302.36065673828125,293.1499938964844,293.1499938964844,279.45001220703125,36662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313864469528198,1.0,0.0,0.0,3.797404527664185,3.797430038452149,9.622036714063142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9659.8818359375,0.0,1708.587158203125,1895.4371337890625,0.0,2761.356201171875,0.9386795163154602,1.0,0.0,3.0,1.0,0.0
18003180,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8450896143913269,0.3383626341819763,0.3061006665229797,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8388915061950684,0.3309438228607178,0.3149243891239166,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8488257527351379,0.3433848321437835,0.2413845956325531,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.8073350787162781,0.2927517592906952,0.2789444327354431,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.7020177245140076,0.1902921050786972,0.8653959631919861,284.8185729980469,284.95001220703125,297.39947509765625,295.5300598144531,297.3687744140625,297.3477783203125,284.8200378417969,1.0,0.5026723742485046,0.5661580562591553,0.5661580562591553,1.0,1.0,-2.6763124465942383,1.0990078449249268,1.577304482460022,0.287614643573761,0.8362008929252625,0.8362008929252625,0.0,113.4804229736328,109.0,59319.94140625,0.0,1607.4892578125,1.0,279.498046875,283.3286437988281,298.5846862792969,302.51715087890625,293.1499938964844,293.1499938964844,279.45001220703125,41286.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378227353096008,1.0,0.0,0.0,3.698859214782715,3.698884725570679,9.129119575845834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9283.134765625,0.0,1628.293212890625,1895.4371337890625,0.0,2821.3798828125,0.9174039363861084,1.0,0.0,3.0,1.0,0.0
18003240,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8518266081809998,0.3391433358192444,0.3065168261528015,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8461822867393494,0.3325127065181732,0.3161680698394775,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8560393452644348,0.3446074724197387,0.2420478165149688,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8147479891777039,0.2943403720855713,0.2802191972732544,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.709227442741394,0.1915947794914245,0.8703170418739319,284.8905639648437,284.95001220703125,297.4163818359375,295.5440368652344,297.3761901855469,297.3485717773437,284.8944091796875,1.0,0.5019750595092773,0.5651702880859375,0.5651702880859375,1.0,1.0,-2.687689781188965,1.1028271913528442,1.5848625898361206,0.2879685461521148,0.8522274494171143,0.8522274494171143,0.0,110.34664154052734,97.0,59258.99609375,0.0,1609.3262939453125,1.0,279.45782470703125,283.3963928222656,298.5652770996094,302.4289245605469,293.1499938964844,293.1499938964844,279.75,40226.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383886814117432,1.0,0.0,0.0,3.593215227127075,3.5932393074035645,8.615088518126868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8673.841796875,0.0,1502.0345458984375,1895.4371337890625,0.0,2826.6640625,0.8967519402503967,1.0,0.0,3.0,1.0,0.0
18003300,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8615521192550659,0.3405093848705292,0.3072923719882965,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8563113212585449,0.3344825208187103,0.3176419734954834,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8662109971046448,0.346301257610321,0.2429188936948776,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8243932723999023,0.2962860763072967,0.2816936671733856,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7183172702789307,0.193152904510498,0.8758332133293152,285.0306396484375,284.95001220703125,297.4346923828125,295.55828857421875,297.3862609863281,297.3528137207031,285.0350646972656,1.0,0.5009375214576721,0.5641825199127197,0.5641825199127197,1.0,1.0,-2.7011911869049072,1.1075849533081057,1.5936061143875122,0.2885807454586029,0.9486451148986816,0.9486451148986816,0.0,106.2290267944336,97.0,58833.96875,0.0,1609.667724609375,1.0,279.7001647949219,283.54217529296875,298.52410888671875,302.2404479980469,293.1499938964844,293.1499938964844,279.75,34159.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318361043930054,1.0,0.0,0.0,3.652773380279541,3.652797222137451,8.903049319997081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9008.0361328125,0.0,1522.4769287109375,1895.4371337890625,0.0,2765.544921875,0.9065890312194824,1.0,0.0,3.0,1.0,0.0
18003360,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8746994137763977,0.3420721888542175,0.3084518909454345,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8697632551193237,0.3366314470767975,0.3194033205509186,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.879777729511261,0.3481832146644592,0.244036927819252,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8367047905921936,0.2983939349651336,0.283421903848648,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7293223142623901,0.1948562860488891,0.8822265267372131,285.0339660644531,284.95001220703125,297.4545288085937,295.5728759765625,297.3978271484375,297.35870361328125,285.03338623046875,1.0,0.4997477531433105,0.5632357597351074,0.5632357597351074,1.0,1.0,-2.7174336910247803,1.1135966777801514,1.603837013244629,0.2896564304828644,0.9795264601707458,0.9795264601707458,0.0,101.30207061767578,85.0,59307.29296875,0.0,1610.170166015625,1.0,279.7421875,283.53582763671875,298.5528564453125,302.3332214355469,293.1499938964844,293.1499938964844,279.45001220703125,32710.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419781684875,1.0,0.0,0.0,3.7377560138702393,3.737780094146729,9.322130267719332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9722.4326171875,0.0,1607.8095703125,1895.4371337890625,0.0,2750.6982421875,0.922835409641266,1.0,0.0,3.0,1.0,0.0
18003420,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8898179531097412,0.3432003259658813,0.3094803392887115,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8853182196617126,0.3385164737701416,0.3211084008216858,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8953427672386169,0.3497214615345001,0.2450866252183914,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8508703708648682,0.3002659678459167,0.2851004004478454,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7416576743125916,0.1964273750782013,0.8885976672172546,284.8996276855469,284.95001220703125,297.4759216308594,295.5877990722656,297.4085388183594,297.36212158203125,284.8946838378906,1.0,0.4983801543712616,0.5622889995574951,0.5622889995574951,1.0,1.0,-2.7332468032836914,1.1193926334381104,1.6138540506362915,0.2907143533229828,0.8973085880279541,0.8973085880279541,0.0,96.17769622802734,85.0,60562.62890625,0.0,1609.101806640625,1.0,279.4962463378906,283.376708984375,298.62530517578125,302.59405517578125,293.1499938964844,293.1499938964844,279.45001220703125,36022.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837154746055603,1.0,0.0,0.0,3.738774299621582,3.738799333572388,9.32721093249711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9462.525390625,0.0,1634.3690185546875,1895.4371337890625,0.0,2815.1435546875,0.9233344793319702,1.0,0.0,3.0,1.0,0.0
18003480,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9060547351837158,0.3441446721553802,0.310133159160614,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9021273255348206,0.3402530550956726,0.3225503861904144,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9124608039855956,0.3510694801807403,0.2458885759115219,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8664806485176086,0.3019985556602478,0.2865411043167114,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7551865577697754,0.197903886437416,0.8942723274230957,284.9172058105469,284.95001220703125,297.4989318847656,295.6030578613281,297.4189147949219,297.36376953125,284.919921875,1.0,0.4967629909515381,0.5613422393798828,0.5613422393798828,1.0,1.0,-2.7466278076171875,1.1240861415863037,1.6225415468215942,0.2913872599601745,0.892934262752533,0.892934262752533,0.0,91.13773345947266,73.0,60686.5546875,0.0,1604.8704833984375,1.0,279.4572448730469,283.395263671875,298.63116455078125,302.5701904296875,293.1499938964844,293.1499938964844,279.75,37451.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397990465164185,1.0,0.0,0.0,3.6814682483673096,3.681492805480957,9.043475870385008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8838.373046875,0.0,1579.4173583984375,1895.4371337890625,0.0,2839.83740234375,0.9136228561401368,1.0,0.0,3.0,1.0,0.0
18003540,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9280428290367126,0.3456006944179535,0.3109588623046875,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.924310863018036,0.3423183262348175,0.3240855634212494,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9353231191635132,0.352801650762558,0.2467687726020813,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8859760761260986,0.3040189445018768,0.2880567908287048,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7721551656723022,0.1995785236358642,0.9001595377922058,285.0523986816406,284.95001220703125,297.5235900878906,295.6186828613281,297.4315185546875,297.3680114746094,285.0570983886719,1.0,0.4950442314147949,0.5603954792022705,0.5603954792022705,1.0,1.0,-2.7608463764190674,1.1291428804397583,1.6317033767700195,0.2921033203601837,0.9939562082290648,0.9939562082290648,0.0,85.70994567871094,73.0,60260.1171875,0.0,1599.9697265625,1.0,279.702392578125,283.5381774902344,298.5966796875,302.39892578125,293.1499938964844,293.1499938964844,279.75,33165.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348185420036316,1.0,0.0,0.0,3.7467563152313232,3.74678087234497,9.367079201183516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9189.765625,0.0,1621.7359619140625,1895.4371337890625,0.0,2793.34521484375,0.9265472888946532,1.0,0.0,3.0,1.0,0.0
18003600,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9565848708152772,0.3472937643527984,0.3121772408485412,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9536114931106568,0.3445770442485809,0.3259011805057525,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.963527262210846,0.35474494099617,0.247889906167984,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9118418097496032,0.3062132596969604,0.289818525314331,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7945523262023926,0.2013960778713226,0.9068702459335328,285.0633239746094,284.95001220703125,297.54998779296875,295.6346435546875,297.4457702636719,297.3739624023437,285.0638427734375,1.0,0.4933806657791137,0.5594487190246582,0.5594487190246582,1.0,1.0,-2.777716636657715,1.1353591680526731,1.6423574686050415,0.2932023108005523,1.0,1.0,0.0,79.77030944824219,91.0,60694.21484375,0.0,1596.42822265625,1.0,279.74285888671875,283.54034423828125,298.6246643066406,302.4937744140625,293.1499938964844,293.1499938964844,279.45001220703125,32889.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341630697250366,1.0,0.0,0.0,3.819575071334839,3.819600343704224,9.7347185601393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9922.759765625,0.0,1705.7879638671875,1895.4371337890625,0.0,2787.232666015625,0.9411363005638124,1.0,0.0,3.0,1.0,0.0
18003660,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9661074876785278,0.3484779894351959,0.3134461343288421,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.9638892412185668,0.3464909791946411,0.3278343677520752,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9728963375091552,0.3562754392623901,0.2490789294242859,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.922751009464264,0.3080906867980957,0.2917028367519378,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8035252690315247,0.2029847353696823,0.9143062829971312,284.9281616210937,284.95001220703125,297.5777893066406,295.6512451171875,297.4586486816406,297.376708984375,284.92059326171875,1.0,0.4956085383892059,0.5583783388137817,0.5583783388137817,1.0,1.0,-2.7960245609283447,1.1420269012451172,1.6539976596832275,0.2943676710128784,0.9512898921966552,0.9512898921966552,0.0,78.44033813476562,91.0,62182.6953125,0.0,1616.89111328125,1.0,279.4944152832031,283.3731689453125,298.6945495605469,302.76104736328125,293.1499938964844,293.1499938964844,279.45001220703125,34619.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414192795753479,1.0,0.0,0.0,3.845293283462525,3.8453190326690674,9.866253094514832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.962890625,0.0,1750.6107177734375,1895.4371337890625,0.0,2854.97802734375,0.947073459625244,1.0,0.0,3.0,1.0,0.0
18003720,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9608967304229736,0.3491909503936767,0.3142774105072021,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9593828320503236,0.3480081260204315,0.3294565975666046,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.968228042125702,0.3573645949363708,0.249987781047821,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9181135892868042,0.3095892071723938,0.2933055460453033,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8003882765769958,0.2042398154735565,0.920805037021637,284.9203796386719,284.95001220703125,297.6065979003906,295.6686096191406,297.469482421875,297.3752136230469,284.9224853515625,1.0,0.4991377294063568,0.5573078989982605,0.5573078989982605,1.0,1.0,-2.811326742172241,1.1473160982131958,1.664010524749756,0.2951181828975677,0.9344196915626526,0.9344196915626526,0.0,80.29715728759766,109.0,62422.203125,0.0,1648.4058837890625,1.0,279.45654296875,283.36798095703125,298.7024230957031,302.74951171875,293.1499938964844,293.1499938964844,279.1499938964844,36466.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446270823478699,1.0,0.0,0.0,3.8129920959472656,3.8130178451538086,9.701192311695197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10229.908203125,0.0,1725.8271484375,1895.4371337890625,0.0,2884.974853515625,0.9421224594116212,1.0,0.0,3.0,1.0,0.0
18003780,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.947300136089325,0.3497313261032104,0.3150089085102081,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.946487307548523,0.3493338227272033,0.330958217382431,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9554421305656432,0.3582594096660614,0.2508029639720917,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82696533203125,0.9056103825569152,0.3108954131603241,0.2947869300842285,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7907071113586426,0.2052921950817108,0.9266914129257202,284.8268127441406,284.95001220703125,297.6363830566406,295.686767578125,297.4796142578125,297.3719177246094,284.8286437988281,1.0,0.5036936402320862,0.556237518787384,0.556237518787384,1.0,1.0,-2.8252222537994385,1.1519595384597778,1.6732628345489502,0.2956343591213226,0.8469182252883911,0.8469182252883911,0.0,84.07637023925781,109.0,63268.43359375,0.0,1687.3892822265625,1.0,279.19757080078125,283.2554931640625,298.7364807128906,302.91705322265625,293.1499938964844,293.1499938964844,279.1499938964844,40768.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505647778511047,1.0,0.0,0.0,3.724449157714844,3.724474668502808,9.255873010260984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9843.673828125,0.0,1653.994873046875,1895.4371337890625,0.0,2940.560791015625,0.922950804233551,1.0,0.0,3.0,1.0,0.0
18003840,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.928245723247528,0.3503429293632507,0.3156428039073944,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9281983971595764,0.3506422340869903,0.3323436081409454,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9370296001434326,0.3591651916503906,0.2515300512313843,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8900291323661804,0.3121674060821533,0.2961517870426178,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7774944305419922,0.2062542140483856,0.9319796562194824,284.8951721191406,284.95001220703125,297.6670837402344,295.7056579589844,297.48980712890625,297.3681335449219,284.8985595703125,1.0,0.5089711546897888,0.5551671385765076,0.5551671385765076,1.0,1.0,-2.8377530574798584,1.1559783220291138,1.6817747354507446,0.295914888381958,0.8629777431488037,0.8629777431488037,0.0,89.3224868774414,127.0,63252.375,0.0,1731.7557373046875,1.0,279.1576232910156,283.3168029785156,298.7244567871094,302.8389587402344,293.1499938964844,293.1499938964844,279.45001220703125,39731.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850993812084198,1.0,0.0,0.0,3.63223648071289,3.632261037826538,8.803219202491164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9191.896484375,0.0,1541.2779541015625,1895.4371337890625,0.0,2944.579833984375,0.9048940539360046,1.0,0.0,3.0,1.0,0.0
18003900,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9095736145973206,0.3514367341995239,0.3165957927703857,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9101080298423768,0.3522550165653229,0.3339214026927948,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9181560277938844,0.3604519069194793,0.2524407804012298,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8747223615646362,0.3136994838714599,0.2976768612861633,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.764514148235321,0.2073520272970199,0.9375779628753662,285.0336303710937,284.95001220703125,297.69873046875,295.7252502441406,297.5019226074219,297.3669128417969,285.0373840332031,1.0,0.5148891806602478,0.5540967583656311,0.5540967583656311,1.0,1.0,-2.851832151412964,1.160665512084961,1.691166639328003,0.2963586449623108,0.9599449634552002,0.9599449634552002,0.0,95.29080963134766,127.0,62820.37109375,0.0,1782.4180908203125,1.0,279.401123046875,283.4612731933594,298.6922607421875,302.6575622558594,293.1499938964844,293.1499938964844,279.45001220703125,34055.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447518944740295,1.0,0.0,0.0,3.691408395767212,3.691432476043701,9.092378263630962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9551.9013671875,0.0,1565.012939453125,1895.4371337890625,0.0,2886.142578125,0.9150254726409912,1.0,0.0,3.0,1.0,0.0
18003960,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8938412666320801,0.3526299893856048,0.3178957104682922,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8947522640228271,0.3539563119411468,0.3357538282871246,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.9016363620758056,0.3618462681770324,0.2535799145698547,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8607403039932251,0.3153053820133209,0.2994236052036285,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.7527201771736145,0.208486333489418,0.943800926208496,285.0356750488281,284.95001220703125,297.731201171875,295.7455139160156,297.5149230957031,297.36669921875,285.0350341796875,1.0,0.5213686227798462,0.5529735684394836,0.5529735684394836,1.0,1.0,-2.8681509494781494,1.1662427186965942,1.7019083499908447,0.2970627248287201,0.9906091690063475,0.9906091690063475,0.0,101.7587890625,145.0,63308.97265625,0.0,1839.54052734375,1.0,279.4424743652344,283.4548645019531,298.7264404296875,302.75885009765625,293.1499938964844,293.1499938964844,279.1499938964844,32777.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432725667953491,1.0,0.0,0.0,3.772491931915283,3.7725167274475098,9.496201869296784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10324.794921875,0.0,1648.841552734375,1895.4371337890625,0.0,2872.305419921875,0.9307067394256592,1.0,0.0,3.0,1.0,0.0
18004020,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8780802488327026,0.353288322687149,0.3190167546272278,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8794499635696411,0.3552978634834289,0.3374844789505005,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8858569264411926,0.3628159165382385,0.2546258568763733,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8468578457832336,0.3165831267833709,0.3010777831077575,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7410248517990112,0.2093781679868698,0.9497113823890686,284.90069580078125,284.95001220703125,297.7645568847656,295.7664489746094,297.5263671875,297.3634338378906,284.89630126953125,1.0,0.528160810470581,0.551850438117981,0.551850438117981,1.0,1.0,-2.883435010910034,1.171322226524353,1.7121127843856812,0.2976661026477813,0.9081071615219116,0.9081071615219116,0.0,109.07860565185548,145.0,64603.7890625,0.0,1899.80859375,1.0,279.19549560546875,283.29522705078125,298.8007202148437,303.02703857421875,293.1499938964844,293.1499938964844,279.1499938964844,35950.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496586680412292,1.0,0.0,0.0,3.774423122406006,3.774448394775391,9.50592664139549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10052.8232421875,0.0,1675.666015625,1895.4371337890625,0.0,2932.073974609375,0.9314085245132446,1.0,0.0,3.0,1.0,0.0
18004080,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.8621370196342468,0.3536834418773651,0.3197108805179596,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.864026665687561,0.3564159274101257,0.3389017283916473,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8698499202728271,0.3635356724262237,0.2553978264331817,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8330274820327759,0.3176495432853699,0.3024469017982483,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.729274570941925,0.2100839614868164,0.9546175003051758,284.916748046875,284.95001220703125,297.7987060546875,295.7879638671875,297.536865234375,297.3579406738281,284.9190673828125,1.0,0.5350263118743896,0.5507272481918335,0.5507272481918335,1.0,1.0,-2.895638465881348,1.175018310546875,1.7206201553344729,0.2978095114231109,0.9030155539512634,0.9030155539512634,0.0,117.28946685791016,163.0,64717.8359375,0.0,1960.0592041015625,1.0,279.156982421875,283.3106689453125,298.8118591308594,303.00738525390625,293.1499938964844,293.1499938964844,278.8500061035156,37309.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518038988113403,1.0,0.0,0.0,3.722454071044922,3.722479104995728,9.245960086445848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10601.248046875,0.0,1625.2698974609375,1895.4371337890625,0.0,2952.169189453125,0.922622561454773,1.0,0.0,3.0,1.0,0.0
18004140,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8479037880897522,0.3540100157260895,0.3203891217708587,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8502280712127686,0.3574488461017608,0.3402709364891052,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.8554750084877014,0.3641699254512787,0.2561371326446533,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.820454478263855,0.3186303973197937,0.3037645518779754,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7183496952056885,0.2106968015432357,0.9592018127441406,284.836181640625,284.95001220703125,297.8336181640625,295.8100891113281,297.5473327636719,297.35205078125,284.8404541015625,1.0,0.5419560670852661,0.5496041178703308,0.5496041178703308,1.0,1.0,-2.907212257385254,1.1784144639968872,1.7287977933883667,0.2978430092334747,0.8242608904838562,0.8242608904838562,0.0,125.84416198730467,163.0,65369.4765625,0.0,2021.4622802734373,1.0,278.9000244140625,283.21441650390625,298.8493347167969,303.1692810058594,293.1499938964844,293.1499938964844,278.8500061035156,41708.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566614985466003,1.0,0.0,0.0,3.616190195083618,3.6162149906158447,8.725610882720503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10185.5625,0.0,1538.1932373046875,1895.4371337890625,0.0,2997.698486328125,0.8996878862380981,1.0,0.0,3.0,1.0,0.0
18004200,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8351748585700989,0.3544910550117492,0.3210115432739258,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8378944396972656,0.3585525751113891,0.3415694236755371,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8426194190979004,0.3649024963378906,0.2568231225013733,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8085059523582458,0.3196656107902527,0.3050113320350647,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7075551748275757,0.2113133668899536,0.9634212255477904,284.90679931640625,284.95001220703125,297.8692626953125,295.8327331542969,297.5585021972656,297.3467712402344,284.90875244140625,1.0,0.5488837361335754,0.5484809279441833,0.5484809279441833,1.0,1.0,-2.917959451675415,1.1814264059066772,1.7365330457687378,0.2977278530597687,0.8470468521118164,0.8470468521118164,0.0,134.67718505859375,151.0,65405.359375,0.0,2083.332763671875,1.0,278.8584289550781,283.2723083496094,298.8433837890625,303.0960388183594,293.1499938964844,293.1499938964844,279.1499938964844,39471.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563485741615295,1.0,0.0,0.0,3.5405871868133545,3.540610790252685,8.364575592167967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9536.33203125,0.0,1440.01123046875,1895.4371337890625,0.0,2994.764892578125,0.8843554854393005,1.0,0.0,3.0,1.0,0.0
18004260,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8307432532310486,0.3554239571094513,0.3217567503452301,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8338214159011841,0.3599615097045898,0.3428748846054077,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8382278680801392,0.3660023212432861,0.2575493454933166,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8043056726455688,0.3209705352783203,0.3062378168106079,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7037038803100586,0.2121022641658783,0.9671752452850342,285.03173828125,284.95001220703125,297.9056091308594,295.8559265136719,297.5716552734375,297.344482421875,285.03369140625,1.0,0.5520799160003662,0.5473423004150391,0.5473423004150391,1.0,1.0,-2.928302526473999,1.18421471118927,1.7440879344940186,0.2975363135337829,0.9368433952331544,0.9368433952331544,0.0,138.5497283935547,151.0,64978.58984375,0.0,2120.177734375,1.0,279.0989990234375,283.4039611816406,298.819580078125,302.9224548339844,293.1499938964844,293.1499938964844,279.1499938964844,33834.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500365614891052,1.0,0.0,0.0,3.603284358978272,3.603307723999024,8.66344009864406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9896.033203125,0.0,1465.81884765625,1895.4371337890625,0.0,2935.61279296875,0.8951084613800049,1.0,0.0,3.0,1.0,0.0
18004320,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.830665111541748,0.3564545512199402,0.3227099776268005,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8340570330619812,0.3614655435085296,0.3443065881729126,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8382388353347778,0.3672085106372833,0.2584013640880584,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8045986890792847,0.3223634660243988,0.3075654208660126,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7038984894752502,0.2129655927419662,0.9710949659347534,285.02166748046875,284.95001220703125,297.9426574707031,295.87957763671875,297.5858154296875,297.3434753417969,285.0205383300781,1.0,0.5539907813072205,0.54620361328125,0.54620361328125,1.0,1.0,-2.939625740051269,1.1874094009399414,1.7522162199020386,0.2974597811698913,0.9563055038452148,0.9563055038452148,0.0,139.51820373535156,139.0,65403.4609375,0.0,2144.394775390625,1.0,279.14178466796875,283.3893737792969,298.8581848144531,303.0269470214844,293.1499938964844,293.1499938964844,278.8500061035156,32858.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484024405479431,1.0,0.0,0.0,3.681837797164917,3.681861400604248,9.045291449183424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10678.8779296875,0.0,1545.17138671875,1895.4371337890625,0.0,2920.31005859375,0.9102464318275452,1.0,0.0,3.0,1.0,0.0
18004380,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.832412600517273,0.357006698846817,0.3234184980392456,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8361984491348267,0.3626511096954345,0.3455642163753509,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8401607871055603,0.3680336475372314,0.2591047883033752,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8068903684616089,0.3234715461730957,0.3087329268455505,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7058916091918945,0.2136410623788833,0.974463164806366,284.8910217285156,284.95001220703125,297.9803161621094,295.9037170410156,297.5985717773437,297.3398742675781,284.8883972167969,1.0,0.5547730326652527,0.5450649857521057,0.5450649857521057,1.0,1.0,-2.9492526054382324,1.1898313760757446,1.7594212293624878,0.2971925139427185,0.8720430731773376,0.8720430731773376,0.0,138.976318359375,139.0,66489.3359375,0.0,2158.24560546875,1.0,278.89764404296875,283.2391967773437,298.9327697753906,303.288330078125,293.1499938964844,293.1499938964844,278.8500061035156,36828.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541264533996582,1.0,0.0,0.0,3.665191411972046,3.665215730667114,8.963684763330093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10380.3896484375,0.0,1556.3599853515625,1895.4371337890625,0.0,2973.93408203125,0.90719336271286,1.0,0.0,3.0,1.0,0.0
18004440,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8350943326950073,0.3574171662330627,0.3237137496471405,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8393810391426086,0.3637069165706634,0.346500426530838,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.843101441860199,0.3687116205692291,0.2595328986644745,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8101821541786194,0.3244582116603851,0.30960613489151,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7088198065757751,0.2142171710729599,0.9767985343933104,284.9188232421875,284.95001220703125,298.0185852050781,295.9282531738281,297.6107788085937,297.3349609375,284.92047119140625,1.0,0.5545799136161804,0.5439262986183167,0.5439262986183167,1.0,1.0,-2.9557595252990723,1.1908706426620483,1.7648887634277344,0.2964534163475036,0.8745126724243164,0.8745126724243164,0.0,137.45655822753906,127.0,66486.7578125,0.0,2161.8388671875,1.0,278.8577575683594,283.26434326171875,298.9452819824219,303.2598876953125,293.1499938964844,293.1499938964844,279.1499938964844,37659.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554753661155701,1.0,0.0,0.0,3.605525732040405,3.605549573898315,8.674220453031012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9687.0166015625,0.0,1496.515869140625,1895.4371337890625,0.0,2986.578369140625,0.896926999092102,1.0,0.0,3.0,1.0,0.0
18004500,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8398086428642273,0.3583019375801086,0.3241582810878753,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8445656299591064,0.3650702536106109,0.3475016951560974,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8480865955352783,0.3697571456432342,0.2600288093090057,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8153226375579834,0.3257182538509369,0.310528814792633,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.713402509689331,0.2149731069803238,0.9791600704193116,285.03790283203125,284.95001220703125,298.05743408203125,295.9532165527344,297.6250305175781,297.3330993652344,285.0400695800781,1.0,0.5537411570549011,0.5427876710891724,0.5427876710891724,1.0,1.0,-2.962740421295166,1.1921072006225586,1.7706332206726074,0.2956936061382293,0.9633337259292604,0.9633337259292604,0.0,134.70513916015625,127.0,65994.3359375,0.0,2160.045166015625,1.0,279.1006164550781,283.3924865722656,298.9248352050781,303.0934753417969,293.1499938964844,293.1499938964844,279.1499938964844,33275.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500928282737732,1.0,0.0,0.0,3.670217514038086,3.670241117477417,8.988286026578862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10053.279296875,0.0,1535.2828369140625,1895.4371337890625,0.0,2936.14013671875,0.9093895554542542,1.0,0.0,3.0,1.0,0.0
18004560,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.846831738948822,0.3593334853649139,0.3249139189720154,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8520256280899048,0.3665539026260376,0.3487159609794616,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8554030656814575,0.3709388971328735,0.2607158422470093,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8224091529846191,0.3270889222621918,0.3116383850574493,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7196272611618042,0.2158194333314895,0.9820829033851624,285.0271301269531,284.95001220703125,298.0968017578125,295.978515625,297.6403503417969,297.332763671875,285.025634765625,1.0,0.5525192022323608,0.541721522808075,0.541721522808075,1.0,1.0,-2.971681833267212,1.1942880153656006,1.777393817901611,0.2953053116798401,0.9845925569534302,0.9845925569534302,0.0,130.8697967529297,115.0,66407.53125,0.0,2156.14013671875,1.0,279.1423034667969,283.3770446777344,298.96258544921875,303.1978759765625,293.1499938964844,293.1499938964844,278.8500061035156,32559.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488938808441162,1.0,0.0,0.0,3.750218391418457,3.750242710113525,9.384397685607836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10860.630859375,0.0,1621.104736328125,1895.4371337890625,0.0,2924.911865234375,0.9254125952720642,1.0,0.0,3.0,1.0,0.0
18004620,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8548117280006409,0.3598846197128296,0.3254899084568023,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8605396151542664,0.3677144646644592,0.3498115837574005,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8637537360191345,0.3717346489429474,0.2612969577312469,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8302461504936218,0.3281698524951935,0.3126417994499206,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.726382851600647,0.2164748907089233,0.9846977591514589,284.88787841796875,284.95001220703125,298.1366882324219,296.004150390625,297.65411376953125,297.3296203613281,284.8840637207031,1.0,0.5509206056594849,0.5406553745269775,0.5406553745269775,1.0,1.0,-2.979539394378662,1.1959797143936155,1.7835596799850464,0.2948119640350342,0.8951192498207092,0.8951192498207092,0.0,126.65752410888672,115.0,67562.875,0.0,2148.396728515625,1.0,278.8960266113281,283.2172546386719,299.0359802246094,303.4615173339844,293.1499938964844,293.1499938964844,278.8500061035156,36271.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547580242156982,1.0,0.0,0.0,3.743685960769653,3.74371075630188,9.351732614959474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10558.392578125,0.0,1642.0029296875,1895.4371337890625,0.0,2979.853759765625,0.9245277047157288,1.0,0.0,3.0,1.0,0.0
18004680,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.863073468208313,0.3602638244628906,0.3256671130657196,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8694575428962708,0.3687239587306976,0.3506056070327759,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8724491596221924,0.3723572790622711,0.2616153657436371,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8383322358131409,0.3291089236736297,0.3133713901042938,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7332336902618408,0.2170153111219406,0.9863970875740052,284.9082336425781,284.95001220703125,298.1770324707031,296.0300598144531,297.6671447753906,297.3249206542969,284.9102478027344,1.0,0.5489054322242737,0.5395892262458801,0.5395892262458801,1.0,1.0,-2.984520435333252,1.196406602859497,1.7881138324737549,0.2938741147518158,0.8896822333335876,0.8896822333335876,0.0,122.37470245361328,103.0,67522.046875,0.0,2135.25732421875,1.0,278.8572082519531,283.2376708984375,299.0484313964844,303.43182373046875,293.1499938964844,293.1499938964844,279.1499938964844,37667.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561708331108093,1.0,0.0,0.0,3.6828036308288574,3.682828187942505,9.05003844309249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9829.8525390625,0.0,1582.562744140625,1895.4371337890625,0.0,2993.097900390625,0.9140180349349976,1.0,0.0,3.0,1.0,0.0
18004740,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8734590411186218,0.3611555397510528,0.3260206878185272,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8804572224617004,0.3700675964355469,0.3514922261238098,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8832352757453918,0.3733773827552795,0.2620212137699127,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8482918739318848,0.3303441405296325,0.3141765296459198,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.7415947914123535,0.2177477777004242,0.9882333278656006,285.0341796875,284.95001220703125,298.2178039550781,296.0562744140625,297.68231201171875,297.3235168457031,285.03692626953125,1.0,0.546671450138092,0.5385230779647827,0.5385230779647827,1.0,1.0,-2.9902548789978027,1.197156548500061,1.7930983304977417,0.2929295599460602,0.9807295203208924,0.9807295203208924,0.0,117.52131652832033,103.0,66948.4921875,0.0,2120.469482421875,1.0,279.1023254394531,283.373779296875,299.02801513671875,303.2596130371094,293.1499938964844,293.1499938964844,279.1499938964844,33541.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507238030433655,1.0,0.0,0.0,3.7402830123901367,3.740307331085205,9.334739274891036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10203.94921875,0.0,1617.1043701171875,1895.4371337890625,0.0,2942.05029296875,0.9252557754516602,1.0,0.0,3.0,1.0,0.0
18004800,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8868716359138489,0.3622298836708069,0.3267403542995453,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8943823575973511,0.3715575635433197,0.3526381850242615,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.896968424320221,0.3745639026165008,0.2626554071903229,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8610574007034302,0.3317129611968994,0.3152113556861877,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7523114085197449,0.218585193157196,0.9907863736152648,285.0284423828125,284.95001220703125,298.2590026855469,296.0827331542969,297.6985778808594,297.3238830566406,285.0271911621094,1.0,0.5443934202194214,0.5374569296836853,0.5374569296836853,1.0,1.0,-2.9983980655670166,1.1989368200302124,1.7994611263275146,0.2922910749912262,1.0,1.0,0.0,112.0516128540039,91.0,67326.765625,0.0,2106.63134765625,1.0,279.142822265625,283.3630676269531,299.0660400390625,303.3621520996094,293.1499938964844,293.1499938964844,278.8500061035156,32847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494023680686951,1.0,0.0,0.0,3.814686298370361,3.814711570739746,9.70981545833638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11029.80078125,0.0,1699.57275390625,1895.4371337890625,0.0,2929.67333984375,0.940092146396637,1.0,0.0,3.0,1.0,0.0
