time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004860,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9016259908676147,0.3628232479095459,0.3273103833198547,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9099448323249816,0.3727242350578308,0.3536925315856933,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.912494957447052,0.3753646314144134,0.263205349445343,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8753883242607117,0.3327913880348205,0.3161655068397522,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7644022703170776,0.2192317694425583,0.993135154247284,284.8881225585937,284.95001220703125,298.3005676269531,296.109375,297.7131652832031,297.3212585449219,284.8836364746094,1.0,0.5419961214065552,0.5364126563072205,0.5364126563072205,1.0,1.0,-3.005734205245972,1.200378179550171,1.8053559064865112,0.2916080355644226,0.9144994020462036,0.9144994020462036,0.0,106.58772277832033,91.0,68529.0078125,0.0,2091.3388671875,1.0,278.8946838378906,283.20068359375,299.1396179199219,303.6274108886719,293.1499938964844,293.1499938964844,278.8500061035156,36102.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550627827644348,1.0,0.0,0.0,3.811638593673706,3.811664342880249,9.694306299934397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10722.5966796875,0.0,1721.3475341796875,1895.4371337890625,0.0,2982.7109375,0.9398648738861084,1.0,0.0,3.0,1.0,0.0
18004920,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9176851511001588,0.3632048666477203,0.3274732232093811,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9275137782096864,0.3737165033817291,0.3544452786445617,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.929854452610016,0.3759640157222748,0.2634909152984619,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.890416145324707,0.333706259727478,0.3168465197086334,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7771623730659485,0.2197478115558624,0.9945908784866332,284.90313720703125,284.95001220703125,298.3424377441406,296.1361999511719,297.72686767578125,297.31695556640625,284.9053039550781,1.0,0.5393661856651306,0.5353683829307556,0.5353683829307556,1.0,1.0,-3.0102105140686035,1.2005712985992432,1.8096392154693604,0.2904914617538452,0.9043353796005248,0.9043353796005248,0.0,101.38136291503906,79.0,68482.8671875,0.0,2072.357177734375,1.0,278.85675048828125,283.21710205078125,299.1534423828125,303.5993347167969,293.1499938964844,293.1499938964844,278.54998779296875,37678.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563835620880127,1.0,0.0,0.0,3.7520945072174072,3.752119779586792,9.393788786837832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11296.87890625,0.0,1662.6572265625,1895.4371337890625,0.0,2995.0927734375,0.9294321537017822,1.0,0.0,3.0,1.0,0.0
18004980,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9374770522117616,0.3635754883289337,0.327651709318161,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9478363990783693,0.3746759593486786,0.3551805019378662,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9497483372688292,0.3765299618244171,0.2637654840946197,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.9080333113670348,0.3345863223075866,0.3175051212310791,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7921178936958313,0.2202264070510864,0.995885133743286,284.8265075683594,284.95001220703125,298.3846435546875,296.16314697265625,297.7405700683594,297.3126220703125,284.8316650390625,1.0,0.5366043448448181,0.5343241095542908,0.5343241095542908,1.0,1.0,-3.014423370361328,1.2006405591964722,1.813782811164856,0.2892891466617584,0.8237395286560059,0.8237395286560059,0.0,96.00787353515624,79.0,68947.390625,0.0,2052.005126953125,1.0,278.5993957519531,283.12744140625,299.19305419921875,303.7540588378906,293.1499938964844,293.1499938964844,278.54998779296875,42283.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601655960083008,1.0,0.0,0.0,3.632947444915772,3.632972478866577,8.806666755845072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10822.8251953125,0.0,1561.07080078125,1895.4371337890625,0.0,3030.55810546875,0.9038447737693788,1.0,0.0,3.0,1.0,0.0
18005040,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.959507942199707,0.3641711175441742,0.3278181850910187,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9694547057151794,0.3757704198360443,0.355883926153183,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9708441495895386,0.3772585391998291,0.2640162408351898,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9306511282920836,0.3355821073055267,0.3181295394897461,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8094533085823059,0.2207691818475723,0.9969990849494934,284.8984680175781,284.95001220703125,298.4270935058594,296.19024658203125,297.7551574707031,297.3095703125,284.900146484375,1.0,0.5337250828742981,0.5332798361778259,0.5332798361778259,1.0,1.0,-3.0182559490203857,1.2005373239517212,1.817718744277954,0.2879743874073028,0.8450365662574768,0.8450365662574768,0.0,90.516845703125,97.0,68850.0546875,0.0,2030.339599609375,1.0,278.5582580566406,283.18701171875,299.1921691894531,303.674560546875,293.1499938964844,293.1499938964844,278.8500061035156,39851.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589842915534973,1.0,0.0,0.0,3.553826093673706,3.553849935531616,8.427245461462007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10109.11328125,0.0,1456.841064453125,1895.4371337890625,0.0,3019.47900390625,0.8874741792678833,1.0,0.0,3.0,1.0,0.0
18005100,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9657248854637146,0.3652442395687103,0.3284932076931,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9756162762641908,0.3772007822990417,0.3570010364055633,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.976671576499939,0.3783782422542572,0.2646050155162811,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9378641843795776,0.3368784487247467,0.3191395401954651,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8145581483840942,0.2215178161859512,0.9995816349983216,285.02447509765625,284.95001220703125,298.46978759765625,296.2174072265625,297.7716064453125,297.3095092773437,285.0259094238281,1.0,0.5347111225128174,0.5322355628013611,0.5322355628013611,1.0,1.0,-3.02622389793396,1.202214241027832,1.824009656906128,0.2870972752571106,0.9332454800605774,0.9332454800605774,0.0,89.371337890625,97.0,68363.203125,0.0,2038.126708984375,1.0,278.7991943359375,283.3208312988281,299.17578125,303.4985656738281,293.1499938964844,293.1499938964844,278.8500061035156,34142.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523123264312744,1.0,0.0,0.0,3.6099352836608887,3.6099586486816406,8.695451469975524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10486.556640625,0.0,1475.302490234375,1895.4371337890625,0.0,2956.933349609375,0.8968331217765808,1.0,0.0,3.0,1.0,0.0
18005160,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.963259756565094,0.3663784563541412,0.3295678198337555,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9735577702522278,0.3786994814872741,0.3584530353546142,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9743852615356444,0.3795693814754486,0.2654680609703064,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9354507327079772,0.3382371962070465,0.3204598128795624,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8127105236053467,0.2223203182220459,1.0033354759216309,285.01513671875,284.95001220703125,298.5126953125,296.24462890625,297.7886962890625,297.31036376953125,285.014404296875,1.0,0.5372533202171326,0.5312193632125854,0.5312193632125854,1.0,1.0,-3.037517070770264,1.2053437232971191,1.8321733474731443,0.2867513000965118,0.9505804777145386,0.9505804777145386,0.0,90.6242446899414,115.0,68779.4609375,0.0,2064.115234375,1.0,278.84185791015625,283.3083190917969,299.21942138671875,303.6080322265625,293.1499938964844,293.1499938964844,278.54998779296875,33196.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503909707069397,1.0,0.0,0.0,3.6816585063934326,3.681682348251343,9.04441094462527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11323.435546875,0.0,1547.514892578125,1895.4371337890625,0.0,2938.932861328125,0.91046142578125,1.0,0.0,3.0,1.0,0.0
18005220,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.952588438987732,0.36698779463768,0.3304920792579651,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9638677835464478,0.3798445761203766,0.3598397970199585,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9644619226455688,0.3803412616252899,0.2662590742111206,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9244605302810668,0.3392751514911651,0.3217290937900543,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8044671416282654,0.2229022234678268,1.0070751905441284,284.8914794921875,284.95001220703125,298.5557556152344,296.2718811035156,297.8039245605469,297.3081970214844,284.8900756835937,1.0,0.5409295558929443,0.5302032232284546,0.5302032232284546,1.0,1.0,-3.048340320587158,1.208245873451233,1.8400945663452148,0.286395788192749,0.8695604205131531,0.8695604205131531,0.0,93.94287872314452,115.0,69869.2421875,0.0,2100.2021484375,1.0,278.59771728515625,283.1651306152344,299.29547119140625,303.8741149902344,293.1499938964844,293.1499938964844,278.54998779296875,37117.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554907441139221,1.0,0.0,0.0,3.659591674804688,3.659615993499756,8.936317499319557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11010.1376953125,0.0,1552.2459716796875,1895.4371337890625,0.0,2986.722412109375,0.9062121510505676,1.0,0.0,3.0,1.0,0.0
18005280,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9350329637527466,0.3674205243587494,0.3310689032077789,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9475122690200806,0.3808435499668121,0.3609881699085235,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.94778972864151,0.3809456527233124,0.2668342888355255,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.907820165157318,0.3401715159416199,0.322784811258316,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7913286089897156,0.2233588397502899,1.0101606845855713,284.9238586425781,284.95001220703125,298.59893798828125,296.2991027832031,297.8182678222656,297.3044738769531,284.9253234863281,1.0,0.5453261733055115,0.529187023639679,0.529187023639679,1.0,1.0,-3.056925296783448,1.2101680040359497,1.8467572927474976,0.2857095599174499,0.8766103982925415,0.8766103982925415,0.0,99.0313491821289,133.0,69936.1015625,0.0,2141.813232421875,1.0,278.55780029296875,283.1914978027344,299.3119812011719,303.8514099121094,293.1499938964844,293.1499938964844,278.8500061035156,37495.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564608097076416,1.0,0.0,0.0,3.606975317001343,3.606999158859253,8.681197414261987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10280.388671875,0.0,1496.8858642578125,1895.4371337890625,0.0,2995.817138671875,0.8971617817878723,1.0,0.0,3.0,1.0,0.0
18005340,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9165449738502502,0.3682748079299927,0.3318310976028442,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9294478297233582,0.3821173906326294,0.3622596561908722,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9293818473815918,0.3818753957748413,0.2675150036811828,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8921582102775574,0.3413074314594269,0.3239456713199615,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7777922749519348,0.2239565849304199,1.013512372970581,285.0411071777344,284.95001220703125,298.6422119140625,296.3262939453125,297.8341369628906,297.3032531738281,285.0429077148437,1.0,0.5503526926040649,0.5281708836555481,0.5281708836555481,1.0,1.0,-3.066549062728882,1.2125234603881836,1.8540256023406985,0.285082459449768,0.965791642665863,0.965791642665863,0.0,104.9653091430664,133.0,69506.8203125,0.0,2189.935791015625,1.0,278.8006896972656,283.3170471191406,299.2982482910156,303.693115234375,293.1499938964844,293.1499938964844,278.8500061035156,33167.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85133296251297,1.0,0.0,0.0,3.67403507232666,3.674058675765991,9.006993764160143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10678.05078125,0.0,1538.74267578125,1895.4371337890625,0.0,2947.75732421875,0.9101223349571228,1.0,0.0,3.0,1.0,0.0
18005400,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9004374146461487,0.3692298233509063,0.3329209089279175,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9124111533164978,0.3834694623947143,0.363772302865982,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9120562076568604,0.3828946352005005,0.2684023678302765,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.877679169178009,0.3425120413303375,0.3253211081027984,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7652772665023804,0.224600538611412,1.0175375938415527,285.0297546386719,284.95001220703125,298.6855773925781,296.3534240722656,297.8505859375,297.3030700683594,285.02838134765625,1.0,0.5559438467025757,0.5271546840667725,0.5271546840667725,1.0,1.0,-3.07839584350586,1.2158079147338867,1.862587809562683,0.2847553491592407,0.9874740242958068,0.9874740242958068,0.0,111.41273498535156,151.0,69991.8515625,0.0,2245.070556640625,1.0,278.84234619140625,283.3009338378906,299.339111328125,303.80718994140625,293.1499938964844,293.1499938964844,278.54998779296875,32505.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503847718238831,1.0,0.0,0.0,3.754099130630493,3.7541234493255615,9.403829608345404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11556.8759765625,0.0,1625.20458984375,1895.4371337890625,0.0,2938.874755859375,0.9262579083442688,1.0,0.0,3.0,1.0,0.0
18005460,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8847916126251221,0.3696586489677429,0.3338373601436615,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8964072465896606,0.3844563961029053,0.3651755154132843,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8958039879798889,0.3834864497184753,0.2691894769668579,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.863093376159668,0.343384325504303,0.3265994787216186,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7527903318405151,0.225011333823204,1.0212931632995603,284.892822265625,284.95001220703125,298.7289733886719,296.3804626464844,297.86492919921875,297.2996520996094,284.8895874023437,1.0,0.5618456602096558,0.525994598865509,0.525994598865509,1.0,1.0,-3.0892465114593506,1.2183948755264282,1.8708516359329224,0.284118503332138,0.9005463123321533,0.9005463123321533,0.0,118.73184204101562,151.0,71229.6953125,0.0,2303.378173828125,1.0,278.5959167480469,283.1424255371094,299.4115905761719,304.0789794921875,293.1499938964844,293.1499938964844,278.54998779296875,36087.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856065571308136,1.0,0.0,0.0,3.750763177871704,3.7507882118225098,9.38712446441059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11251.9306640625,0.0,1648.8597412109375,1895.4371337890625,0.0,2992.111328125,0.9260948300361632,1.0,0.0,3.0,1.0,0.0
18005520,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8689127564430237,0.3698797225952148,0.3343525826931,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8805966973304749,0.3852693140506744,0.3662824928760528,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8796908259391785,0.3838808834552765,0.2697180509567261,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8485942482948303,0.344089150428772,0.3276078104972839,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.740422785282135,0.2252766340970993,1.0241445302963257,284.9135437011719,284.95001220703125,298.7723693847656,296.4073486328125,297.8781433105469,297.29449462890625,284.91534423828125,1.0,0.5678250789642334,0.5248344540596008,0.5248344540596008,1.0,1.0,-3.0972461700439453,1.219724178314209,1.8775221109390257,0.2830660939216614,0.897311806678772,0.897311806678772,0.0,126.9248046875,169.0,71268.0546875,0.0,2361.40478515625,1.0,278.5571594238281,283.16046142578125,299.425537109375,304.0550231933594,293.1499938964844,293.1499938964844,278.8500061035156,37305.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574633598327637,1.0,0.0,0.0,3.699285268783569,3.699310064315796,9.131222782343684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10476.7998046875,0.0,1598.5926513671875,1895.4371337890625,0.0,3005.217041015625,0.9174333214759828,1.0,0.0,3.0,1.0,0.0
18005580,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8552252054214478,0.3705920279026031,0.3350428342819214,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8668065667152405,0.3864027857780456,0.3674919307231903,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.865644633769989,0.3846543431282043,0.2703388333320617,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8361254334449768,0.3450743854045868,0.3286992609500885,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7296960353851318,0.2257096767425537,1.0271373987197876,285.0378723144531,284.95001220703125,298.8157043457031,296.43408203125,297.8931884765625,297.2924194335937,285.0403137207031,1.0,0.5739470720291138,0.5236743092536926,0.5236743092536926,1.0,1.0,-3.106030941009521,1.2213729619979858,1.884657979011536,0.2820249795913696,0.9889675974845886,0.9889675974845886,0.0,135.23068237304688,169.0,70738.125,0.0,2421.80615234375,1.0,278.802734375,283.2943725585937,299.40899658203125,303.8874206542969,293.1499938964844,293.1499938964844,278.8500061035156,33402.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525059819221497,1.0,0.0,0.0,3.7587616443634033,3.758786201477051,9.427202485312592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10882.5927734375,0.0,1637.5546875,1895.4371337890625,0.0,2958.747802734375,0.929229199886322,1.0,0.0,3.0,1.0,0.0
18005640,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8439145684242249,0.3714739084243774,0.3361049890518188,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.855286180973053,0.3876634538173675,0.3689668774604797,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8539277911186218,0.3855747580528259,0.2711904048919678,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8256496787071228,0.3461735844612121,0.3300253748893738,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.7204814553260803,0.2262231409549713,1.0308371782302856,285.03375244140625,284.95001220703125,298.8590087890625,296.46063232421875,297.9091186523437,297.2919311523437,285.0331726074219,1.0,0.5802811980247498,0.5225142240524292,0.5225142240524292,1.0,1.0,-3.1172354221343994,1.2240253686904907,1.8932100534439087,0.2812975943088531,1.0,1.0,0.0,143.44081115722656,172.0,71142.671875,0.0,2486.6455078125,1.0,278.84295654296875,283.2858581542969,299.4472045898437,303.9946594238281,293.1499938964844,293.1499938964844,278.54998779296875,33035.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515445590019226,1.0,0.0,0.0,3.8279640674591056,3.827989339828491,9.777526202014997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11776.24609375,0.0,1717.0582275390625,1895.4371337890625,0.0,2949.739501953125,0.9431326389312744,1.0,0.0,3.0,1.0,0.0
18005700,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8364638090133667,0.3718623220920563,0.3369303941726684,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8478233218193054,0.3885835707187652,0.3702522218227386,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8462534546852112,0.3860973119735718,0.2718873023986816,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.818686842918396,0.3469642102718353,0.3311719596385956,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7141072154045105,0.2265264987945556,1.0338480472564695,284.8954467773437,284.95001220703125,298.9021911621094,296.4869384765625,297.92303466796875,297.2884521484375,284.8908996582031,1.0,0.5847913026809692,0.521354079246521,0.521354079246521,1.0,1.0,-3.1265227794647217,1.2258269786834717,1.90069591999054,0.2804109156131744,0.9251428246498108,0.9251428246498108,0.0,149.55714416503906,172.0,72441.5234375,0.0,2537.05029296875,1.0,278.5943603515625,283.12322998046875,299.5170593261719,304.2649230957031,293.1499938964844,293.1499938964844,278.54998779296875,35802.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570141196250916,1.0,0.0,0.0,3.831276655197144,3.831302404403688,9.794455309020125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11470.76953125,0.0,1742.8048095703125,1895.4371337890625,0.0,3001.004638671875,0.9442482590675354,1.0,0.0,3.0,1.0,0.0
18005760,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8301696181297302,0.3720105588436126,0.3372868299484253,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8416927456855774,0.3893105983734131,0.3711737692356109,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8398751020431519,0.3863987028598785,0.2722756862640381,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8127517700195312,0.3475722968578338,0.3319828510284424,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7084407806396484,0.2266838997602462,1.035680651664734,284.9068908691406,284.95001220703125,298.9452209472656,296.51300048828125,297.9356689453125,297.28302001953125,284.9087829589844,1.0,0.5885037183761597,0.5201990008354187,0.5201990008354187,1.0,1.0,-3.132263422012329,1.226114273071289,1.9061490297317505,0.2790187001228332,0.9143967628479004,0.9143967628479004,0.0,154.82362365722656,160.0,72427.4453125,0.0,2576.296875,1.0,278.556640625,283.13482666015625,299.5303955078125,304.2387084960937,293.1499938964844,293.1499938964844,278.25,37357.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583424687385559,1.0,0.0,0.0,3.7797460556030273,3.779771566390991,9.53275730353198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12102.4453125,0.0,1692.8861083984375,1895.4371337890625,0.0,3013.46044921875,0.9353690147399902,1.0,0.0,3.0,1.0,0.0
18005820,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8282031416893005,0.3721424639225006,0.3375243842601776,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8400290608406067,0.3899995982646942,0.371942400932312,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8379429578781128,0.3866587877273559,0.2725513577461242,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8110694885253906,0.3481378555297851,0.3326347768306732,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.7066171765327454,0.2267985492944717,1.0367112159729004,284.8282775878906,284.95001220703125,298.98809814453125,296.5387878417969,297.9481811523437,297.2776794433594,284.8332214355469,1.0,0.5897536277770996,0.5190439224243164,0.5190439224243164,1.0,1.0,-3.1362199783325195,1.2256245613098145,1.9105952978134155,0.2774251699447632,0.8331801891326904,0.8331801891326904,0.0,156.6891632080078,160.0,72908.3828125,0.0,2593.989013671875,1.0,278.29864501953125,283.0421142578125,299.5677490234375,304.3957214355469,293.1499938964844,293.1499938964844,278.25,41864.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619794845581055,1.0,0.0,0.0,3.667937278747559,3.667962551116944,8.977121410680411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11598.13671875,0.0,1597.3131103515625,1895.4371337890625,0.0,3047.571044921875,0.9113745093345642,1.0,0.0,3.0,1.0,0.0
18005880,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8287109732627869,0.3725402355194092,0.3376922309398651,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8408960700035095,0.3908486366271972,0.3726106584072113,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8385222554206848,0.3870967030525207,0.2727489769458771,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8118912577629089,0.3488331735134125,0.3331778943538666,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7071055173873901,0.2269926518201828,1.0372191667556765,284.8969421386719,284.95001220703125,299.03076171875,296.56427001953125,297.96148681640625,297.2738952636719,284.89862060546875,1.0,0.5898675322532654,0.5178888440132141,0.5178888440132141,1.0,1.0,-3.1390023231506348,1.2246229648590088,1.9143794775009155,0.2756614685058594,0.8522914052009583,0.8522914052009583,0.0,156.47674560546875,148.0,72757.875,0.0,2598.300048828125,1.0,278.2579650878906,283.09869384765625,299.56640625,304.3126220703125,293.1499938964844,293.1499938964844,278.54998779296875,39728.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608739376068115,1.0,0.0,0.0,3.5909619331359863,3.590986013412476,8.604287700109126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10809.1572265625,0.0,1495.919677734375,1895.4371337890625,0.0,3037.201416015625,0.8955031633377075,1.0,0.0,3.0,1.0,0.0
18005940,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.831786036491394,0.3734905421733856,0.338193267583847,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8443073034286499,0.3920794725418091,0.3734864592552185,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8416473269462585,0.3879577219486236,0.2731234133243561,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8151801228523254,0.3498584628105163,0.3338870704174042,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7099071145057678,0.2274226546287536,1.0381577014923096,285.0201110839844,284.95001220703125,299.0732116699219,296.5893859863281,297.9769897460937,297.2738952636719,285.0209350585937,1.0,0.5892294645309448,0.5167337656021118,0.5167337656021118,1.0,1.0,-3.1435415744781494,1.224350929260254,1.9191906452178955,0.2740668058395386,0.9380871057510376,0.9380871057510376,0.0,154.4761199951172,148.0,72174.359375,0.0,2596.469970703125,1.0,278.5000305175781,283.2308959960937,299.55047607421875,304.1297607421875,293.1499938964844,293.1499938964844,278.54998779296875,34289.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546054363250732,1.0,0.0,0.0,3.643156528472901,3.643180131912232,8.856231374920753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11203.0751953125,0.0,1512.79296875,1895.4371337890625,0.0,2978.423828125,0.904240608215332,1.0,0.0,3.0,1.0,0.0
18006000,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8370437622070312,0.374564915895462,0.339020162820816,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8499199748039246,0.3934175670146942,0.3745939433574676,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8469653129577637,0.3889212310314178,0.2736879587173462,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8204611539840698,0.3509749174118042,0.3347903192043304,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7145083546638489,0.227944940328598,1.0397368669509888,285.0076599121094,284.95001220703125,299.1153564453125,296.6141357421875,297.9931640625,297.2752685546875,285.0067138671875,1.0,0.5881217122077942,0.5155786871910095,0.5155786871910095,1.0,1.0,-3.150203227996826,1.22495436668396,1.9252487421035769,0.2727328836917877,0.9512770175933838,0.9512770175933838,0.0,151.1400909423828,136.0,72480.25,0.0,2591.606201171875,1.0,278.5420837402344,283.2177124023437,299.59051513671875,304.2318420410156,293.1499938964844,293.1499938964844,278.25,33536.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528130054473877,1.0,0.0,0.0,3.7062528133392334,3.706276893615722,9.165652272713488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12091.1142578125,0.0,1577.9376220703125,1895.4371337890625,0.0,2961.624755859375,0.9161971211433412,1.0,0.0,3.0,1.0,0.0
18006060,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8430603742599487,0.375162273645401,0.3396501541137695,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8564175367355347,0.3944334387779236,0.3755680620670318,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8531203866004944,0.3894956707954407,0.2741272151470184,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.826411783695221,0.3517966568470001,0.3355675041675567,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7196013331413269,0.2282867580652237,1.0409997701644895,284.8842163085937,284.95001220703125,299.1572265625,296.63848876953125,298.00732421875,297.2735595703125,284.8834533691406,1.0,0.5865630507469177,0.5145383477210999,0.5145383477210999,1.0,1.0,-3.155674934387207,1.2252376079559326,1.930437445640564,0.2715076804161072,0.8674576282501221,0.8674576282501221,0.0,147.2990264892578,136.0,73423.8515625,0.0,2581.658447265625,1.0,278.2972717285156,283.0771789550781,299.6591186523437,304.4862060546875,293.1499938964844,293.1499938964844,278.25,37630.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573888540267944,1.0,0.0,0.0,3.673658847808838,3.673683166503906,9.00514919521811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11729.875,0.0,1571.9306640625,1895.4371337890625,0.0,3004.518310546875,0.9096879959106444,1.0,0.0,3.0,1.0,0.0
18006120,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8493404388427734,0.375654399394989,0.3399116396903991,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8633080720901489,0.395361453294754,0.3762670457363128,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8596110343933105,0.3899604380130768,0.2743234932422638,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8326060175895691,0.3525291979312897,0.336089164018631,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7247765064239502,0.2285606563091278,1.04145610332489,284.9181213378906,284.95001220703125,299.1987609863281,296.66241455078125,298.0206604003906,297.270751953125,284.9192199707031,1.0,0.5845484733581543,0.5134979486465454,0.5134979486465454,1.0,1.0,-3.158541202545166,1.2244272232055664,1.9341139793396,0.2699328362941742,0.8738037347793579,0.8738037347793579,0.0,143.24391174316406,124.0,73343.53125,0.0,2565.427490234375,1.0,278.2576904296875,283.1055908203125,299.67095947265625,304.4473876953125,293.1499938964844,293.1499938964844,278.54998779296875,37867.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578295707702637,1.0,0.0,0.0,3.6155924797058105,3.6156165599823,8.722726647647505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10922.46484375,0.0,1509.0667724609375,1895.4371337890625,0.0,3008.651123046875,0.899319052696228,1.0,0.0,3.0,1.0,0.0
18006180,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8573479056358337,0.3766131699085235,0.340354859828949,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8719408512115479,0.3966104984283447,0.3770801126956939,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.867830216884613,0.390791118144989,0.2746162414550781,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8403133153915405,0.3535447120666504,0.336702823638916,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7311258912086487,0.2290246337652206,1.0421382188796997,285.03125,284.95001220703125,299.2398986816406,296.68585205078125,298.03582763671875,297.271240234375,285.0321655273437,1.0,0.5822991132736206,0.5124576091766357,0.5124576091766357,1.0,1.0,-3.162350654602051,1.2240065336227417,1.938344120979309,0.268389493227005,0.9579893350601196,0.9579893350601196,0.0,138.51727294921875,124.0,72778.578125,0.0,2547.386474609375,1.0,278.50079345703125,283.2291259765625,299.6556701660156,304.2753295898437,293.1499938964844,293.1499938964844,278.54998779296875,33543.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525953888893127,1.0,0.0,0.0,3.675381898880005,3.675405740737915,9.013598969431768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11324.08203125,0.0,1543.083740234375,1895.4371337890625,0.0,2959.58544921875,0.9106626510620116,1.0,0.0,3.0,1.0,0.0
18006240,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8675523400306702,0.3776849806308746,0.3411090672016144,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.882736325263977,0.3979552686214447,0.3781203329563141,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8782199025154114,0.391725093126297,0.2751016616821289,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8499897718429565,0.3546479642391205,0.3375165164470672,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.73903888463974,0.2295663356781005,1.0434629917144775,285.0150451660156,284.95001220703125,299.2806396484375,296.7088317871094,298.0515441894531,297.2729187011719,285.0135192871094,1.0,0.5799776315689087,0.5114172697067261,0.5114172697067261,1.0,1.0,-3.168267250061035,1.2244528532028198,1.9438145160675049,0.2671096920967102,0.9720866680145264,0.9720866680145264,0.0,133.17076110839844,112.0,73121.1484375,0.0,2530.047119140625,1.0,278.5423278808594,283.2115783691406,299.69219970703125,304.3780822753906,293.1499938964844,293.1499938964844,278.25,33028.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851428210735321,1.0,0.0,0.0,3.744852542877197,3.7448770999908447,9.357562475997838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12237.611328125,0.0,1618.465087890625,1895.4371337890625,0.0,2948.649658203125,0.9244850277900696,1.0,0.0,3.0,1.0,0.0
18006300,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8785129189491272,0.3782537877559662,0.341671884059906,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8943013548851013,0.3989557325839996,0.3790336847305298,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8893646001815796,0.3922549784183502,0.2754735946655273,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8604888319969177,0.355440616607666,0.3382171392440796,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.747592031955719,0.2299092411994934,1.0445009469985962,284.88214111328125,284.95001220703125,299.3209533691406,296.73126220703125,298.0648498535156,297.2711486816406,284.8802795410156,1.0,0.5775012373924255,0.5103769302368164,0.5103769302368164,1.0,1.0,-3.173081398010254,1.2244150638580322,1.9486663341522217,0.2657506465911865,0.8830346465110779,0.8830346465110779,0.0,127.84358978271484,112.0,74141.0234375,0.0,2510.59375,1.0,278.2963256835937,283.0610046386719,299.7568054199219,304.6333312988281,293.1499938964844,293.1499938964844,278.25,37026.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563865423202515,1.0,0.0,0.0,3.7229743003845215,3.722999334335327,9.24854418826726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11879.1640625,0.0,1623.71728515625,1895.4371337890625,0.0,2995.120361328125,0.9203428626060486,1.0,0.0,3.0,1.0,0.0
18006360,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8896074295043945,0.3786877989768982,0.3418522477149963,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.906085968017578,0.3998450934886932,0.3796634376049042,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9006385803222656,0.3926538825035095,0.2755991518497467,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8713172078132629,0.3561241328716278,0.3386586606502533,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7564142346382141,0.2301640659570694,1.0447152853012085,284.91082763671875,284.95001220703125,299.3607788085937,296.7531433105469,298.0770874023437,297.2680358886719,284.9122314453125,1.0,0.5747784972190857,0.5093339681625366,0.5093339681625366,1.0,1.0,-3.1752264499664307,1.2232451438903809,1.9519811868667605,0.2640223801136017,0.8836295008659363,0.8836295008659363,0.0,122.71372985839844,100.0,74020.578125,0.0,2486.979736328125,1.0,278.25732421875,283.08642578125,299.7651062011719,304.590087890625,293.1499938964844,293.1499938964844,278.54998779296875,37823.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570979833602905,1.0,0.0,0.0,3.6627614498138414,3.662785768508911,8.951803351919807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11039.4287109375,0.0,1561.10400390625,1895.4371337890625,0.0,3001.791015625,0.9097175002098083,1.0,0.0,3.0,1.0,0.0
18006420,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.903023600578308,0.3796241879463196,0.3422289192676544,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9213619828224182,0.4010788202285766,0.3804191350936889,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9148414731025696,0.393447995185852,0.2758326828479767,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8844491839408875,0.3571116328239441,0.3392041325569153,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7672132849693298,0.2306165546178817,1.0451785326004028,285.0277709960937,284.95001220703125,299.4001159667969,296.77447509765625,298.0913391113281,297.2685241699219,285.029052734375,1.0,0.5719829797744751,0.5082910060882568,0.5082910060882568,1.0,1.0,-3.178410530090332,1.222503900527954,1.955906629562378,0.2623253464698791,0.9685769081115724,0.9685769081115724,0.0,117.17766571044922,100.0,73396.5546875,0.0,2463.141357421875,1.0,278.5018310546875,283.21441650390625,299.746337890625,304.4103088378906,293.1499938964844,293.1499938964844,278.54998779296875,33688.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519960641860962,1.0,0.0,0.0,3.7184841632843018,3.71850848197937,9.226249062521674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11444.1748046875,0.0,1593.0809326171875,1895.4371337890625,0.0,2953.969970703125,0.9203975200653076,1.0,0.0,3.0,1.0,0.0
18006480,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9210144281387328,0.3807013928890228,0.3429534137248993,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9407320022583008,0.4024272561073303,0.3814300894737243,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9336954355239868,0.3943697214126587,0.2762836515903473,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.900767982006073,0.358204573392868,0.3399759232997894,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7808574438095093,0.2311557084321975,1.0463565587997437,285.0142517089844,284.95001220703125,299.4389038085937,296.795166015625,298.1061706542969,297.2704162597656,285.0128173828125,1.0,0.5692494511604309,0.507248044013977,0.507248044013977,1.0,1.0,-3.183952569961548,1.2227298021316528,1.961222767829895,0.2609136700630188,0.9839032888412476,0.9839032888412476,0.0,111.19248962402344,88.0,73713.4140625,0.0,2441.3505859375,1.0,278.54266357421875,283.1993103027344,299.77960205078125,304.50787353515625,293.1499938964844,293.1499938964844,278.25,33148.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508822321891785,1.0,0.0,0.0,3.785303831100464,3.7853286266326895,9.560811804476543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12371.326171875,0.0,1666.8463134765625,1895.4371337890625,0.0,2943.53466796875,0.9336995482444764,1.0,0.0,3.0,1.0,0.0
18006540,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.941385805606842,0.3812714219093323,0.3435028791427612,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.960655689239502,0.4034284055233001,0.3823277354240417,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9536628723144532,0.3948870301246643,0.2766339778900146,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9197434782981871,0.3589849770069122,0.3406480848789215,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7959198951721191,0.2314946949481964,1.0472936630249023,284.87945556640625,284.95001220703125,299.47711181640625,296.8152160644531,298.1184997558594,297.26873779296875,284.877197265625,1.0,0.5664608478546143,0.5062050819396973,0.5062050819396973,1.0,1.0,-3.188528299331665,1.2225313186645508,1.965997099876404,0.2594426870346069,0.8930917382240295,0.8930917382240295,0.0,105.37942504882812,88.0,74752.9296875,0.0,2418.5537109375,1.0,278.2954406738281,283.0461730957031,299.8410339355469,304.76055908203125,293.1499938964844,293.1499938964844,278.25,36962.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558313250541687,1.0,0.0,0.0,3.7652182579040527,3.7652435302734375,9.459618013352156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12005.69921875,0.0,1672.6029052734375,1895.4371337890625,0.0,2989.915283203125,0.9298372864723206,1.0,0.0,3.0,1.0,0.0
18006600,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9613255262374878,0.381689041852951,0.3436626493930816,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9790778160095216,0.4043069779872894,0.3829384744167328,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9724924564361572,0.3952610194683075,0.2767360806465149,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9407071471214294,0.3596457242965698,0.3410590589046478,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8114632368087769,0.2317378669977188,1.0474085807800293,284.90625,284.95001220703125,299.51470947265625,296.8345947265625,298.129638671875,297.2655944824219,284.9078674316406,1.0,0.5634925365447998,0.5051621198654175,0.5051621198654175,1.0,1.0,-3.190417051315308,1.2212047576904297,1.969212293624878,0.2576118111610412,0.8909536600112915,0.8909536600112915,0.0,99.90323638916016,106.0,74604.171875,0.0,2392.381591796875,1.0,278.2570495605469,283.07080078125,299.8468322753906,304.7132873535156,293.1499938964844,293.1499938964844,278.54998779296875,37922.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565689921379089,1.0,0.0,0.0,3.70305609703064,3.703080892562866,9.149848096967616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11141.7138671875,0.0,1607.5980224609375,1895.4371337890625,0.0,2996.8310546875,0.918743133544922,1.0,0.0,3.0,1.0,0.0
18006660,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9655170440673828,0.3826179504394531,0.3442020714282989,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9830083847045898,0.4055393040180206,0.3838707208633423,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9762964844703674,0.3960389196872711,0.2770901024341583,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.945443630218506,0.3606176674365997,0.3417690098285675,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8147166967391968,0.2321800291538238,1.0486911535263062,285.0283508300781,284.95001220703125,299.5516967773437,296.853271484375,298.1429138183594,297.2661437988281,285.0301208496094,1.0,0.5642760992050171,0.5041556358337402,0.5041556358337402,1.0,1.0,-3.1955065727233887,1.2212759256362915,1.9742307662963867,0.2560731768608093,0.978630542755127,0.978630542755127,0.0,99.0557632446289,106.0,73964.2890625,0.0,2397.53515625,1.0,278.5027160644531,283.2040100097656,299.8256225585937,304.52838134765625,293.1499938964844,293.1499938964844,278.54998779296875,33823.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851514995098114,1.0,0.0,0.0,3.7556941509246826,3.75571870803833,9.411821793037234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11554.3251953125,0.0,1637.2099609375,1895.4371337890625,0.0,2949.46240234375,0.9288562536239624,1.0,0.0,3.0,1.0,0.0
