time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006720,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9620569944381714,0.3836758732795715,0.3451931476593017,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9801221489906312,0.4068792462348938,0.3851699233055115,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9729231595993042,0.3969364464282989,0.277743399143219,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9417453408241272,0.3616862893104553,0.3428148627281189,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8118200898170471,0.2326938509941101,1.051177740097046,285.0195617675781,284.95001220703125,299.5879821777344,296.8712463378906,298.1567077636719,297.2680358886719,285.01837158203125,1.0,0.5665543079376221,0.5031492114067078,0.5031492114067078,1.0,1.0,-3.204145669937134,1.2228004932403564,1.981345176696777,0.2549995481967926,0.9981719851493835,0.9981719851493835,0.0,100.57149505615234,124.0,74320.375,0.0,2422.4462890625,1.0,278.5429382324219,283.1922607421875,299.8564758300781,304.6251525878906,293.1499938964844,293.1499938964844,278.25,33172.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504995703697205,1.0,0.0,0.0,3.822280168533325,3.822305202484131,9.748511047291686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12504.49609375,0.0,1711.2623291015625,1895.4371337890625,0.0,2939.94970703125,0.9421012997627258,1.0,0.0,3.0,1.0,0.0
18006780,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.951201319694519,0.3841849863529205,0.3460556864738464,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9706876873970032,0.4078412353992462,0.386411964893341,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.96260666847229,0.3973972797393799,0.278336763381958,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9303836822509766,0.3624123036861419,0.3438167572021484,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.803153932094574,0.2329773902893066,1.0536729097366333,284.88427734375,284.95001220703125,299.6235656738281,296.888427734375,298.167724609375,297.2659912109375,284.8816223144531,1.0,0.5699076056480408,0.5021427273750305,0.5021427273750305,1.0,1.0,-3.2124111652374268,1.2241439819335938,1.988267183303833,0.2539449036121368,0.9089134931564332,0.9089134931564332,0.0,104.14318084716795,124.0,75476.015625,0.0,2458.0234375,1.0,278.2945861816406,283.0363464355469,299.91552734375,304.8814392089844,293.1499938964844,293.1499938964844,278.25,36608.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555936217308044,1.0,0.0,0.0,3.809718370437622,3.809744119644165,9.68454060057411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12150.357421875,0.0,1722.9833984375,1895.4371337890625,0.0,2987.68701171875,0.9397603869438172,1.0,0.0,3.0,1.0,0.0
18006840,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9339618682861328,0.3844770789146423,0.3465330302715301,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9551622867584229,0.4086326062679291,0.3873853981494903,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9459761381149292,0.397661805152893,0.2786931991577148,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9134687781333924,0.3629720211029053,0.3445769548416137,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7900387644767761,0.2331218123435974,1.0554487705230713,284.9072570800781,284.95001220703125,299.6584167480469,296.90484619140625,298.1771850585937,297.2619934082031,284.9090881347656,1.0,0.5739098191261292,0.501136302947998,0.501136302947998,1.0,1.0,-3.2181942462921143,1.224445939064026,1.9937483072280884,0.2525666356086731,0.904904305934906,0.904904305934906,0.0,109.5089874267578,142.0,75407.1328125,0.0,2498.770263671875,1.0,278.2567443847656,283.0567626953125,299.91943359375,304.83819580078125,293.1499938964844,293.1499938964844,278.1499938964844,37679.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566240072250366,1.0,0.0,0.0,3.7534492015838623,3.753474473953247,9.400574185747246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12289.5205078125,0.0,1664.2578125,1895.4371337890625,0.0,2997.34716796875,0.9297977089881896,1.0,0.0,3.0,1.0,0.0
18006900,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9157091975212096,0.3848911821842193,0.3471008241176605,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9375357627868652,0.4094938635826111,0.3884189128875732,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9275755882263184,0.3980084359645843,0.2790972590446472,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8972911238670349,0.3635845184326172,0.3453831970691681,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7764529585838318,0.2332801520824432,1.0573076009750366,284.8964233398437,284.95001220703125,299.6924743652344,296.9204406738281,298.1869506835937,297.2590026855469,284.8988647460937,1.0,0.5784611105918884,0.5001298189163208,0.5001298189163208,1.0,1.0,-3.22440767288208,1.2249126434326172,1.999495029449463,0.2511837184429168,0.8811290264129639,0.8811290264129639,0.0,115.77283477783205,142.0,75601.140625,0.0,2545.45556640625,1.0,278.1669921875,283.0375061035156,299.9305114746094,304.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,38535.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574016690254211,1.0,0.0,0.0,3.707645893096924,3.7076709270477295,9.172543400381984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12115.912109375,0.0,1617.523193359375,1895.4371337890625,0.0,3004.638427734375,0.9195517897605896,1.0,0.0,3.0,1.0,0.0
18006960,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8991852402687073,0.3854226171970367,0.3477576076984405,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9196550846099854,0.410430908203125,0.3895154297351837,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9097038507461548,0.3984429538249969,0.2795530557632446,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8820708990097046,0.3642578125,0.3462407886981964,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.763388991355896,0.2334644943475723,1.0592918395996094,284.92822265625,284.95001220703125,299.7257385253906,296.9351806640625,298.1968078613281,297.25689697265625,284.9297790527344,1.0,0.5834291577339172,0.4990437924861908,0.4990437924861908,1.0,1.0,-3.231125831604004,1.2254148721694946,2.005711078643799,0.2496753931045532,0.8903917074203491,0.8903917074203491,0.0,122.70690155029295,160.0,75604.6796875,0.0,2597.02294921875,1.0,278.1526794433594,283.06256103515625,299.9344177246094,304.8520202636719,293.1499938964844,293.1499938964844,278.45001220703125,37581.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567578792572021,1.0,0.0,0.0,3.6789374351501465,3.678962230682373,9.031047625285282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11341.015625,0.0,1577.53125,1895.4371337890625,0.0,2998.60205078125,0.913176953792572,1.0,0.0,3.0,1.0,0.0
18007020,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8847942352294922,0.386322408914566,0.348625898361206,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9039658308029176,0.4116321802139282,0.3907705843448639,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8947408199310303,0.3991781771183014,0.2801417112350464,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8682659864425659,0.3651638627052307,0.3472365736961365,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7516874074935913,0.2337977439165115,1.0616849660873413,285.04595947265625,284.95001220703125,299.7581481933594,296.9490661621094,298.2080383300781,297.257568359375,285.0472106933594,1.0,0.588762104511261,0.4979577362537384,0.4979577362537384,1.0,1.0,-3.239241600036621,1.226464033126831,2.01277756690979,0.2482553124427795,0.9820412993431092,0.9820412993431092,0.0,129.99874877929688,160.0,75043.6875,0.0,2653.601806640625,1.0,278.4015808105469,283.1904296875,299.9181213378906,304.68682861328125,293.1499938964844,293.1499938964844,278.45001220703125,33395.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518966436386108,1.0,0.0,0.0,3.741463661193848,3.741488218307495,9.3406339374269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11779.275390625,0.0,1617.35400390625,1895.4371337890625,0.0,2953.03857421875,0.9253257513046264,1.0,0.0,3.0,1.0,0.0
18007080,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8720932006835938,0.3872714936733246,0.3497757315635681,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8909759521484375,0.4128862619400024,0.3922476768493652,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8816267848014832,0.3999713063240051,0.2809157073497772,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8561590313911438,0.3661191165447235,0.3484311401844024,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7414976954460144,0.2341741472482681,1.0647271871566772,285.03192138671875,284.95001220703125,299.7896728515625,296.9620361328125,298.2193908691406,297.259033203125,285.0303649902344,1.0,0.5944434404373169,0.496871680021286,0.496871680021286,1.0,1.0,-3.249412775039673,1.2283316850662231,2.02108097076416,0.2470676749944687,1.0,1.0,0.0,137.4973602294922,178.0,75441.796875,0.0,2715.798583984375,1.0,278.4427185058594,283.1735534667969,299.9485778808594,304.7918701171875,293.1499938964844,293.1499938964844,278.1499938964844,32848.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512803912162781,1.0,0.0,0.0,3.813542604446411,3.813567638397217,9.703993555376655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12757.36328125,0.0,1698.204345703125,1895.4371337890625,0.0,2947.264404296875,0.939864218235016,1.0,0.0,3.0,1.0,0.0
18007140,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8595802187919617,0.3876323699951172,0.3506943583488464,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8780975937843323,0.4137310683727264,0.3935743868350982,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8686898946762085,0.400295615196228,0.2815583646297455,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8443875312805176,0.366705060005188,0.3494940102100372,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7315704226493835,0.2343059778213501,1.0674302577972412,284.8922119140625,284.95001220703125,299.8203125,296.9740600585937,298.22760009765625,297.2561950683594,284.8890686035156,1.0,0.6002547144889832,0.495785653591156,0.495785653591156,1.0,1.0,-3.258276462554932,1.2296335697174072,2.0286428928375244,0.2457883208990097,0.9138011932373048,0.9138011932373048,0.0,145.66525268554688,178.0,76636.4921875,0.0,2779.3857421875,1.0,278.1947021484375,283.0129089355469,300.0032043457031,305.0497131347656,293.1499938964844,293.1499938964844,278.1499938964844,36207.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856630265712738,1.0,0.0,0.0,3.807680368423462,3.807706117630005,9.674182592789291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12408.25390625,0.0,1717.3922119140625,1895.4371337890625,0.0,2997.40576171875,0.9390848278999328,1.0,0.0,3.0,1.0,0.0
18007200,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8471198678016663,0.3877546489238739,0.3511601686477661,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8652530312538147,0.4143877625465393,0.3945668935775757,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8558376431465149,0.4004045128822326,0.2819151580333709,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8327515125274658,0.3671091794967651,0.3502527773380279,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7215189337730408,0.2342914342880249,1.0691661834716797,284.9095153808594,284.95001220703125,299.8500061035156,296.9851379394531,298.2341003417969,297.251220703125,284.9110412597656,1.0,0.6059964895248413,0.4946995973587036,0.4946995973587036,1.0,1.0,-3.264003038406372,1.2296345233917236,2.0343685150146484,0.2441178411245346,0.9075641632080078,0.9075641632080078,0.0,154.54214477539062,181.0,76561.421875,0.0,2840.70654296875,1.0,278.1567687988281,283.0279846191406,300.0023193359375,305.003173828125,293.1499938964844,293.1499938964844,278.1499938964844,37450.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579463362693787,1.0,0.0,0.0,3.7554931640625,3.7555184364318848,9.410815096089208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12280.802734375,0.0,1664.9013671875,1895.4371337890625,0.0,3009.74560546875,0.9300404191017152,1.0,0.0,3.0,1.0,0.0
18007260,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.839317262172699,0.3881003856658935,0.3516115844249725,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8572617173194885,0.4151851236820221,0.3955007195472717,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.847756564617157,0.400675356388092,0.2822330296039581,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8254064321517944,0.3676299154758453,0.3509372472763061,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7147987484931946,0.2343368977308273,1.070404052734375,284.9273681640625,284.95001220703125,299.87921142578125,296.9956970214844,298.24139404296875,297.24810791015625,284.92877197265625,1.0,0.6099002957344055,0.4935879409313202,0.4935879409313202,1.0,1.0,-3.26882266998291,1.2291982173919678,2.039624214172364,0.2422520816326141,0.9089553356170654,0.9089553356170654,0.0,160.86993408203125,181.0,76542.6796875,0.0,2886.105712890625,1.0,278.1510314941406,283.0421142578125,299.9994506835937,304.9800109863281,293.1499938964844,293.1499938964844,278.1499938964844,37037.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575800061225891,1.0,0.0,0.0,3.7388412952423096,3.7388663291931152,9.327544603365824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12261.7275390625,0.0,1642.2252197265625,1895.4371337890625,0.0,3006.310791015625,0.9260125160217284,1.0,0.0,3.0,1.0,0.0
18007320,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8339570164680481,0.3885731697082519,0.352154940366745,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8518264293670654,0.4160688519477844,0.3964764475822449,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8421796560287476,0.4010453224182129,0.2825931310653686,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8202794790267944,0.3682246208190918,0.3516475856304168,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.709812581539154,0.2344297170639038,1.0715922117233276,284.9416809082031,284.95001220703125,299.90838623046875,297.0062255859375,298.24932861328125,297.24609375,284.9425354003906,1.0,0.6131917238235474,0.4924762845039367,0.4924762845039367,1.0,1.0,-3.2738490104675293,1.2288274765014648,2.0450215339660645,0.2403616309165954,0.913535177707672,0.913535177707672,0.0,165.73341369628906,169.0,76567.1484375,0.0,2923.89453125,1.0,278.1501770019531,283.05279541015625,300.0042724609375,304.9777526855469,293.1499938964844,293.1499938964844,278.1499938964844,36544.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570488691329956,1.0,0.0,0.0,3.73188853263855,3.731913566589356,9.2928866024522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12267.732421875,0.0,1630.3583984375,1895.4371337890625,0.0,3001.330810546875,0.9241196513175964,1.0,0.0,3.0,1.0,0.0
18007380,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8328648209571838,0.3890999853610992,0.3526479005813598,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8509072661399841,0.4169934093952179,0.3973746299743652,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8409796953201294,0.401461124420166,0.2829020023345947,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8192946314811707,0.3688545525074005,0.3522720634937286,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7085968255996704,0.2345508337020874,1.0722994804382324,284.949462890625,284.95001220703125,299.93756103515625,297.0166931152344,298.257568359375,297.2446594238281,284.94989013671875,1.0,0.6141552329063416,0.4913646280765533,0.4913646280765533,1.0,1.0,-3.277895212173462,1.228039026260376,2.049856185913086,0.2383744865655899,0.91742342710495,0.91742342710495,0.0,167.10250854492188,169.0,76611.609375,0.0,2940.153076171875,1.0,278.1500244140625,283.05743408203125,300.013427734375,304.987060546875,293.1499938964844,293.1499938964844,278.1499938964844,36192.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566324710845947,1.0,0.0,0.0,3.7309412956237793,3.730966091156006,9.288168598686752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12279.763671875,0.0,1626.570556640625,1895.4371337890625,0.0,2997.426513671875,0.9236222505569458,1.0,0.0,3.0,1.0,0.0
18007440,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8341530561447144,0.3896527886390686,0.3530990183353424,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8525072932243347,0.4179405272006988,0.3982214629650116,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8422145843505859,0.4018970727920532,0.2831743955612182,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8206556439399719,0.3695016205310821,0.3528409004211426,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7096036672592163,0.2346943020820617,1.0727390050888062,284.9532165527344,284.95001220703125,299.9667053222656,297.0271301269531,298.2658996582031,297.2435607910156,284.95343017578125,1.0,0.6141071319580078,0.4902530014514923,0.4902530014514923,1.0,1.0,-3.281342029571533,1.2269936800003052,2.0543482303619385,0.2362795174121856,0.9204502105712892,0.9204502105712892,0.0,166.41397094726562,157.0,76663.65625,0.0,2943.6484375,1.0,278.1500244140625,283.0586242675781,300.02398681640625,305.0003967285156,293.1499938964844,293.1499938964844,278.1499938964844,35982.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563227653503418,1.0,0.0,0.0,3.7328267097473145,3.732851505279541,9.297558563048368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12292.908203125,0.0,1627.14892578125,1895.4371337890625,0.0,2994.522705078125,0.9238735437393188,1.0,0.0,3.0,1.0,0.0
18007500,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.837096631526947,0.3902345895767212,0.353522777557373,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8558712005615234,0.4189086556434631,0.3990343809127807,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8451371788978577,0.4023312330245971,0.2834130823612213,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.82361900806427,0.3701485097408294,0.3533634841442108,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7120991945266724,0.2348547130823135,1.073009967803955,284.95465087890625,284.95001220703125,299.995849609375,297.0375061035156,298.2742919921875,297.2426452636719,284.9547424316406,1.0,0.6132696270942688,0.4891413450241089,0.4891413450241089,1.0,1.0,-3.2843799591064453,1.2257682085037231,2.0586116313934326,0.2341174483299255,0.9227699637413024,0.9227699637413024,0.0,164.33865356445312,157.0,76720.25,0.0,2938.504150390625,1.0,278.1499938964844,283.0577697753906,300.03485107421875,305.0151062011719,293.1499938964844,293.1499938964844,278.1499938964844,35860.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560824990272522,1.0,0.0,0.0,3.73639178276062,3.736416578292847,9.31532667891588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12306.5478515625,0.0,1630.3572998046875,1895.4371337890625,0.0,2992.270263671875,0.9245679974555968,1.0,0.0,3.0,1.0,0.0
18007560,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8413724303245544,0.3908383846282959,0.3539329767227173,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8606652617454529,0.4198932647705078,0.3998259902000427,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8494118452072144,0.4027577638626098,0.2836188971996307,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.827826738357544,0.3707905113697052,0.3538437485694885,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7156726121902466,0.2350282669067382,1.0731608867645264,284.9549865722656,284.95001220703125,300.02496337890625,297.0477905273437,298.28289794921875,297.2419128417969,284.9550170898437,1.0,0.6118576526641846,0.4881263971328735,0.4881263971328735,1.0,1.0,-3.287113904953003,1.2246074676513672,2.0625061988830566,0.2321027815341949,0.924621284008026,0.924621284008026,0.0,161.25759887695312,145.0,76779.3515625,0.0,2927.05810546875,1.0,278.1499938964844,283.0559997558594,300.04559326171875,305.02996826171875,293.1499938964844,293.1499938964844,278.1499938964844,35796.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558819890022278,1.0,0.0,0.0,3.7406704425811768,3.7406952381134033,9.336673656434868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12320.275390625,0.0,1634.8441162109375,1895.4371337890625,0.0,2990.390380859375,0.925472378730774,1.0,0.0,3.0,1.0,0.0
18007620,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8468356728553772,0.3914529383182525,0.3543295264244079,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8667378425598145,0.4208891093730926,0.4006009399890899,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8548959493637085,0.4031794369220733,0.2837984561920166,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8331222534179688,0.3714300394058227,0.3542908728122711,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7201040387153625,0.2352132648229599,1.0732266902923584,284.95477294921875,284.95001220703125,300.05401611328125,297.0580444335937,298.29150390625,297.24127197265625,284.9547424316406,1.0,0.610009491443634,0.4871114492416382,0.4871114492416382,1.0,1.0,-3.2896173000335693,1.223355770111084,2.0662615299224854,0.2300588935613632,0.9260943531990052,0.9260943531990052,0.0,157.41603088378906,145.0,76837.609375,0.0,2910.83203125,1.0,278.1499938964844,283.05377197265625,300.0561218261719,305.0447082519531,293.1499938964844,293.1499938964844,278.1499938964844,35767.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557041883468628,1.0,0.0,0.0,3.7452471256256095,3.745271921157837,9.35953437419812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12333.720703125,0.0,1639.9564208984375,1895.4371337890625,0.0,2988.7236328125,0.9264709949493408,1.0,0.0,3.0,1.0,0.0
18007680,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.853377640247345,0.3920715749263763,0.3547123670578003,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8739597797393799,0.4218926727771759,0.4013634622097015,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8614783883094788,0.4035986959934234,0.2839599847793579,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8394044041633606,0.3720688223838806,0.3547154664993286,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.7252516150474548,0.235407754778862,1.073238492012024,284.95428466796875,284.95001220703125,300.08306884765625,297.0682373046875,298.30010986328125,297.2406921386719,284.95428466796875,1.0,0.6078498363494873,0.4860965013504028,0.4860965013504028,1.0,1.0,-3.2919609546661377,1.2220282554626465,2.069932699203491,0.2279806584119796,0.927295446395874,0.927295446395874,0.0,153.03414916992188,133.0,76893.0078125,0.0,2891.205810546875,1.0,278.1499938964844,283.0514221191406,300.06646728515625,305.0591125488281,293.1499938964844,293.1499938964844,278.1499938964844,35761.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555353283882141,1.0,0.0,0.0,3.749751091003418,3.749776124954224,9.382059147355904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12346.5263671875,0.0,1645.1671142578125,1895.4371337890625,0.0,2987.140625,0.9274724125862122,1.0,0.0,3.0,1.0,0.0
18007740,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.86103355884552,0.3926916122436523,0.3550818860530853,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8823400139808655,0.4229030013084411,0.4021162390708923,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.869186520576477,0.4040171205997467,0.284107893705368,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8467244505882263,0.3727079629898071,0.3551230132579803,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7311408519744873,0.2356110960245132,1.0732128620147705,284.9538269042969,284.95001220703125,300.112060546875,297.078369140625,298.3086853027344,297.2402038574219,284.95379638671875,1.0,0.6054410934448242,0.4850815534591675,0.4850815534591675,1.0,1.0,-3.294184684753418,1.2206411361694336,2.0735435485839844,0.2258727997541427,0.9283196330070496,0.9283196330070496,0.0,148.22225952148438,133.0,76945.5078125,0.0,2868.879638671875,1.0,278.1499938964844,283.0491027832031,300.0766296386719,305.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,35766.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553675413131714,1.0,0.0,0.0,3.754075527191162,3.754100561141968,9.403711374034174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12358.7587890625,0.0,1650.2696533203125,1895.4371337890625,0.0,2985.56787109375,0.928444504737854,1.0,0.0,3.0,1.0,0.0
18007800,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8697832822799683,0.3933112025260925,0.3554409444332123,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8918164372444153,0.4239187240600586,0.4028631448745727,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8779858350753784,0.404435932636261,0.2842474281787872,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8550938963890076,0.3733481168746948,0.3555200099945068,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7377946972846985,0.2358216792345047,1.073168396949768,284.9533996582031,284.95001220703125,300.1410217285156,297.0884094238281,298.3172302246094,297.2397766113281,284.9533996582031,1.0,0.6028642654418945,0.4840666055679321,0.4840666055679321,1.0,1.0,-3.296336889266968,1.2192142009735107,2.077122688293457,0.223741129040718,0.9292556643486024,0.9292556643486024,0.0,143.1220245361328,121.0,76995.546875,0.0,2844.749755859375,1.0,278.1499938964844,283.046875,300.0867004394531,305.0867614746094,293.1499938964844,293.1499938964844,278.1499938964844,35775.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551967740058899,1.0,0.0,0.0,3.758193492889404,3.75821852684021,9.4243529247251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12370.5361328125,0.0,1655.171142578125,1895.4371337890625,0.0,2983.966796875,0.92937433719635,1.0,0.0,3.0,1.0,0.0
18007860,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8797322511672974,0.3939295411109924,0.3557904362678528,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9024518132209778,0.4249396920204162,0.4036058783531189,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8879669308662415,0.4048556685447693,0.2843804657459259,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8646524548530579,0.3739895224571228,0.3559086620807647,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7453694939613342,0.2360391020774841,1.0731122493743896,284.9531555175781,284.95001220703125,300.1699523925781,297.0983581542969,298.32586669921875,297.2394104003906,284.9531555175781,1.0,0.6001470685005188,0.4830985069274902,0.4830985069274902,1.0,1.0,-3.298436403274536,1.2178547382354736,2.0805816650390625,0.2216876447200775,0.9301774501800536,0.9301774501800536,0.0,137.7825469970703,121.0,77044.828125,0.0,2819.12890625,1.0,278.1499938964844,283.0448608398437,300.0966491699219,305.10015869140625,293.1499938964844,293.1499938964844,278.1499938964844,35784.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550222516059875,1.0,0.0,0.0,3.762132406234741,3.762157440185547,9.44411851833138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12382.146484375,0.0,1659.871337890625,1895.4371337890625,0.0,2982.3310546875,0.9302657842636108,1.0,0.0,3.0,1.0,0.0
18007920,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8909213542938232,0.394545704126358,0.3561324179172516,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.914972484111786,0.4259650707244873,0.4043467342853546,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8991538286209106,0.4052765965461731,0.2845095992088318,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8754839897155762,0.3746320903301239,0.356292188167572,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.7539956569671631,0.23626209795475,1.0730531215667725,284.9530029296875,284.95001220703125,300.1988220214844,297.1082458496094,298.3344421386719,297.23907470703125,284.9530029296875,1.0,0.5973348617553711,0.4821304380893707,0.4821304380893707,1.0,1.0,-3.3005080223083496,1.2164808511734009,2.084027051925659,0.219623401761055,0.931101381778717,0.931101381778717,0.0,132.2829132080078,109.0,77093.2421875,0.0,2792.513916015625,1.0,278.1499938964844,283.0429382324219,300.10650634765625,305.11346435546875,293.1499938964844,293.1499938964844,278.1499938964844,35790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548462986946106,1.0,0.0,0.0,3.7659759521484375,3.766000986099243,9.463425385547452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12393.646484375,0.0,1664.4495849609375,1895.4371337890625,0.0,2980.681396484375,0.9311338067054749,1.0,0.0,3.0,1.0,0.0
18007980,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9034735560417176,0.3951586186885834,0.3564669489860534,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9298310279846193,0.4269945025444031,0.405086487531662,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.912115216255188,0.4056984484195709,0.2846356630325317,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8877511024475098,0.3752754628658294,0.3566714525222778,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7638837695121765,0.2364902198314666,1.0729944705963137,284.9529113769531,284.95001220703125,300.2276306152344,297.1180725097656,298.3429870605469,297.2388000488281,284.9529113769531,1.0,0.5944423079490662,0.4811623394489288,0.4811623394489288,1.0,1.0,-3.3025593757629395,1.2150887250900269,2.087470531463623,0.2175425142049789,0.9320135712623596,0.9320135712623596,0.0,126.64909362792967,109.0,77140.46875,0.0,2765.066162109375,1.0,278.1499938964844,283.04107666015625,300.1163024902344,305.1265869140625,293.1499938964844,293.1499938964844,278.1499938964844,35796.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546692132949829,1.0,0.0,0.0,3.7697134017944336,3.7697384357452393,9.482218388257024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12404.9296875,0.0,1668.9044189453125,1895.4371337890625,0.0,2979.021484375,0.9319772124290466,1.0,0.0,3.0,1.0,0.0
18008040,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.918562114238739,0.3957676291465759,0.3567952811717987,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9462745189666748,0.4280268549919128,0.4058260023593902,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9278109669685364,0.4061207175254822,0.2847597002983093,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9015506505966188,0.3759190142154693,0.3570478558540344,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7752008438110352,0.2367219924926757,1.0729384422302246,284.9528503417969,284.95001220703125,300.2563781738281,297.1277770996094,298.3514709472656,297.2385559082031,284.9528503417969,1.0,0.5914981365203857,0.4801942408084869,0.4801942408084869,1.0,1.0,-3.3045992851257324,1.2136820554733276,2.0909173488616943,0.2154462337493896,0.9329264760017396,0.9329264760017396,0.0,120.9323959350586,97.0,77186.765625,0.0,2737.093017578125,1.0,278.1499938964844,283.03924560546875,300.1260070800781,305.1395874023437,293.1499938964844,293.1499938964844,278.1499938964844,35800.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544921875,1.0,0.0,0.0,3.7733755111694336,3.7734007835388175,9.50065043525683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12416.0498046875,0.0,1673.2711181640625,1895.4371337890625,0.0,2977.3623046875,0.9328033924102784,1.0,0.0,3.0,1.0,0.0
18008100,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9364457726478576,0.3963716030120849,0.3571166098117828,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9635990262031556,0.4290620982646942,0.4065655171871185,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9455305933952332,0.4065431654453277,0.2848818302154541,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9181426167488098,0.3765623569488525,0.357421338558197,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.7881896495819092,0.2369572818279266,1.0728858709335327,284.9527893066406,284.95001220703125,300.2850646972656,297.1374206542969,298.35992431640625,297.2383117675781,284.95281982421875,1.0,0.588506281375885,0.479226142168045,0.479226142168045,1.0,1.0,-3.306628704071045,1.2122609615325928,2.094367742538452,0.213334709405899,0.9338400959968568,0.9338400959968568,0.0,115.13987731933594,97.0,77232.1640625,0.0,2708.634033203125,1.0,278.1499938964844,283.0374755859375,300.1356506347656,305.1524353027344,293.1499938964844,293.1499938964844,278.1499938964844,35804.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543146252632141,1.0,0.0,0.0,3.7769694328308105,3.776994466781616,9.518756201032376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12427.005859375,0.0,1677.556396484375,1895.4371337890625,0.0,2975.69775390625,0.9336134791374208,1.0,0.0,3.0,1.0,0.0
18008160,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9560031294822692,0.3969706892967224,0.357432097196579,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9810095429420472,0.4300994277000427,0.407305359840393,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9643256664276124,0.4069654643535614,0.2850026190280914,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9381288886070251,0.3772051930427551,0.3577926754951477,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.8030400276184082,0.2371949404478073,1.0728368759155271,284.9527893066406,284.95001220703125,300.3136901855469,297.1469421386719,298.36834716796875,297.23809814453125,284.95281982421875,1.0,0.5854837894439697,0.4782851636409759,0.4782851636409759,1.0,1.0,-3.3086507320404053,1.2108858823776243,2.0977649688720703,0.2112673670053482,0.9347749948501588,0.9347749948501588,0.0,109.30191802978516,115.0,77277.6328125,0.0,2679.867919921875,1.0,278.1499938964844,283.0357360839844,300.1451721191406,305.1651916503906,293.1499938964844,293.1499938964844,278.1499938964844,35806.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541383743286133,1.0,0.0,0.0,3.780529260635376,3.7805545330047607,9.536707352708618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12437.953125,0.0,1681.7987060546875,1895.4371337890625,0.0,2974.0458984375,0.9344154596328736,1.0,0.0,3.0,1.0,0.0
18008220,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9596158862113952,0.3975586891174316,0.3579275906085968,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9843035340309144,0.4311365187168121,0.4082425236701965,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.967630922794342,0.4073840677738189,0.2852673530578613,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.942032516002655,0.377844899892807,0.3583588600158691,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.8058198094367981,0.2374315857887268,1.0737248659133911,284.9544372558594,284.95001220703125,300.3422546386719,297.1563720703125,298.37677001953125,297.23785400390625,284.95465087890625,1.0,0.5861668586730957,0.4773441851139068,0.4773441851139068,1.0,1.0,-3.312856435775757,1.2103769779205322,2.1024794578552246,0.2093507498502731,0.9369802474975586,0.9369802474975586,0.0,108.49899291992188,115.0,77357.59375,0.0,2684.031494140625,1.0,278.1499938964844,283.0351867675781,300.1546936035156,305.1787109375,293.1499938964844,293.1499938964844,278.1499938964844,35768.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539724349975586,1.0,0.0,0.0,3.784742593765259,3.784767866134644,9.557977591612143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12454.361328125,0.0,1686.510009765625,1895.4371337890625,0.0,2972.49072265625,0.9353652596473694,1.0,0.0,3.0,1.0,0.0
18008280,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9542561769485474,0.3981141448020935,0.3585048019886017,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9800651669502258,0.4321572482585907,0.4092791080474853,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9623559713363647,0.4077812731266022,0.2856024205684662,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9364464282989502,0.3784648180007934,0.3590213656425476,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8013899922370911,0.2376483380794525,1.0750738382339478,284.9562683105469,284.95001220703125,300.3707580566406,297.16571044921875,298.3850402832031,297.2373962402344,284.9564208984375,1.0,0.5881748199462891,0.4764032065868377,0.4764032065868377,1.0,1.0,-3.318136692047119,1.2102779150009155,2.107858896255493,0.2075744122266769,0.9399960041046144,0.9399960041046144,0.0,110.46011352539062,133.0,77469.1015625,0.0,2706.078857421875,1.0,278.1499938964844,283.0340881347656,300.1644897460937,305.19500732421875,293.1499938964844,293.1499938964844,278.1499938964844,35684.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538708686828613,1.0,0.0,0.0,3.791135311126709,3.791160821914673,9.590293075234513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12477.005859375,0.0,1693.4803466796875,1895.4371337890625,0.0,2971.538818359375,0.9367443919181824,1.0,0.0,3.0,1.0,0.0
18008340,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9432240128517152,0.3986297249794006,0.3591161966323852,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9708499312400818,0.4331542551517486,0.4103670120239258,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9515418410301208,0.4081498086452484,0.2859719097614288,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.925185203552246,0.3790577352046966,0.359732061624527,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7927377820014954,0.2378376871347427,1.0766503810882568,284.9576110839844,284.95001220703125,300.3991394042969,297.1749572753906,298.39306640625,297.2367248535156,284.9577331542969,1.0,0.5912274122238159,0.4754622280597687,0.4754622280597687,1.0,1.0,-3.323939323425293,1.2103712558746338,2.113568067550659,0.2058412283658981,0.9432259798049928,0.9432259798049928,0.0,114.229736328125,133.0,77595.6171875,0.0,2739.543212890625,1.0,278.1499938964844,283.0323486328125,300.17437744140625,305.2128601074219,293.1499938964844,293.1499938964844,278.1499938964844,35613.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538452386856079,1.0,0.0,0.0,3.798758029937744,3.798783302307129,9.628896577851265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12502.267578125,0.0,1702.0423583984375,1895.4371337890625,0.0,2971.298583984375,0.9384097456932068,1.0,0.0,3.0,1.0,0.0
18008400,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9285919666290284,0.3991052508354187,0.3597425818443298,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9579285383224488,0.4341256320476532,0.4114849269390106,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.9369819760322572,0.4084885120391845,0.2863604128360748,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.91102397441864,0.3796220421791076,0.3604698479175567,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.7817593812942505,0.2379975318908691,1.0783520936965942,284.9584350585937,284.95001220703125,300.427490234375,297.1840515136719,298.40087890625,297.2357482910156,284.9585266113281,1.0,0.595039427280426,0.4745212495326996,0.4745212495326996,1.0,1.0,-3.330026626586914,1.210562229156494,2.11946439743042,0.204124629497528,0.9464579224586488,0.9464579224586488,0.0,119.35778045654295,151.0,77731.15625,0.0,2781.440673828125,1.0,278.1499938964844,283.0299987792969,300.1841125488281,305.23150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35559.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538804650306702,1.0,0.0,0.0,3.80727767944336,3.8073031902313232,9.672136229710304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12529.0068359375,0.0,1711.850830078125,1895.4371337890625,0.0,2971.62841796875,0.9402860403060912,1.0,0.0,3.0,1.0,0.0
18008460,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9125664830207824,0.3995420038700104,0.3603726625442505,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.942512035369873,0.4350712597370147,0.412619799375534,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9205605983734132,0.4087978303432464,0.286758691072464,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8967477083206177,0.3801575899124145,0.3612217307090759,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7698568105697632,0.2381274253129959,1.080115795135498,284.95880126953125,284.95001220703125,300.4557189941406,297.1930847167969,298.40838623046875,297.23455810546875,284.9588317871094,1.0,0.5994167327880859,0.4735336899757385,0.4735336899757385,1.0,1.0,-3.336252212524414,1.2106889486312866,2.125563383102417,0.2023048996925354,0.9495751857757568,0.9495751857757568,0.0,125.5363998413086,151.0,77869.8359375,0.0,2829.76513671875,1.0,278.1499938964844,283.0271301269531,300.193603515625,305.2503662109375,293.1499938964844,293.1499938964844,278.1499938964844,35524.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539603352546692,1.0,0.0,0.0,3.8163418769836426,3.8163673877716064,9.71824420048506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12556.2333984375,0.0,1722.507080078125,1895.4371337890625,0.0,2972.377197265625,0.9422975182533264,1.0,0.0,3.0,1.0,0.0
18008520,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8976396918296814,0.3999432623386383,0.360998660326004,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.926111936569214,0.4359927177429199,0.4137617349624634,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9046221375465392,0.4090800285339355,0.2871599197387695,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.8826952576637268,0.3806661367416382,0.3619779646396637,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7580594420433044,0.2382287979125976,1.0818936824798584,284.9588317871094,284.95001220703125,300.48388671875,297.20196533203125,298.4156799316406,297.2331848144531,284.9588928222656,1.0,0.604189932346344,0.4725461602210998,0.4725461602210998,1.0,1.0,-3.34250807762146,1.2108039855957031,2.1317038536071777,0.2004655748605728,0.9525465369224548,0.9525465369224548,0.0,132.4906463623047,169.0,78008.734375,0.0,2882.756103515625,1.0,278.1499938964844,283.0240173339844,300.2028503417969,305.2690734863281,293.1499938964844,293.1499938964844,278.1499938964844,35506.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540666699409485,1.0,0.0,0.0,3.82560920715332,3.825634717941284,9.76549927145243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12583.3623046875,0.0,1733.591552734375,1895.4371337890625,0.0,2973.37353515625,0.9443680047988892,1.0,0.0,3.0,1.0,0.0
