time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008580,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8835997581481934,0.4003116488456726,0.3616161644458771,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9103066325187684,0.4368916451931,0.4149050712585449,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8903284668922424,0.4093371927738189,0.2875602841377258,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8691744208335876,0.3811491727828979,0.3627327978610992,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.7468844056129456,0.2383029162883758,1.0836572647094729,284.9587097167969,284.95001220703125,300.5119323730469,297.21075439453125,298.4227600097656,297.23162841796875,284.958740234375,1.0,0.6092516779899597,0.4715586304664612,0.4715586304664612,1.0,1.0,-3.3487296104431152,1.210889458656311,2.1378402709960938,0.198606863617897,0.9553878307342528,0.9553878307342528,0.0,140.04641723632812,169.0,78146.171875,0.0,2939.30712890625,1.0,278.1499938964844,283.0207824707031,300.2118225097656,305.2874450683594,293.1499938964844,293.1499938964844,278.1499938964844,35500.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541870713233948,1.0,0.0,0.0,3.834916830062866,3.834942579269409,9.813076076170546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12610.1826171875,0.0,1744.8671875,1895.4371337890625,0.0,2974.50244140625,0.9464567303657532,1.0,0.0,3.0,1.0,0.0
18008640,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8704548478126526,0.4006527662277221,0.3622234165668487,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8966062068939209,0.4377720654010772,0.4160462915897369,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8769035935401917,0.4095739126205444,0.2879575788974762,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8566439747810364,0.3816109597682953,0.3634828627109527,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.736587405204773,0.2383539974689483,1.0853902101516724,284.95849609375,284.95001220703125,300.5399169921875,297.2193908691406,298.4297180175781,297.2299499511719,284.9585266113281,1.0,0.6144940257072449,0.4705710709095001,0.4705710709095001,1.0,1.0,-3.3548824787139893,1.210931658744812,2.143950700759888,0.1967249065637588,0.9581112265586852,0.9581112265586852,0.0,148.01731872558594,187.0,78280.7109375,0.0,2998.29150390625,1.0,278.1499938964844,283.0174865722656,300.2205810546875,305.3054504394531,293.1499938964844,293.1499938964844,278.1499938964844,35502.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854312539100647,1.0,0.0,0.0,3.844118118286133,3.844143867492676,9.860223144642075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12636.4541015625,0.0,1756.1278076171875,1895.4371337890625,0.0,2975.67822265625,0.948527991771698,1.0,0.0,3.0,1.0,0.0
18008700,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8583359718322754,0.4009674489498138,0.3628187179565429,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8840579986572266,0.4386347830295563,0.4171834588050842,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8644798398017883,0.4097911715507507,0.2883505225181579,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8451654314994812,0.3820521533489227,0.3642261326313019,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.72704017162323,0.2383826524019241,1.0870822668075562,284.9582214355469,284.95001220703125,300.5677795410156,297.2279357910156,298.4364929199219,297.2281799316406,284.958251953125,1.0,0.6198729276657104,0.4695835411548614,0.4695835411548614,1.0,1.0,-3.3609426021575928,1.2109214067459106,2.1500210762023926,0.1948174983263015,0.9607239365577698,0.9607239365577698,0.0,156.33258056640625,187.0,78411.53125,0.0,3059.260498046875,1.0,278.1499938964844,283.0141906738281,300.2291564941406,305.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,35510.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854437530040741,1.0,0.0,0.0,3.853137254714966,3.853163242340088,9.90654484667175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12662.0439453125,0.0,1767.2615966796875,1895.4371337890625,0.0,2976.85009765625,0.9505633115768432,1.0,0.0,3.0,1.0,0.0
18008760,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8473210334777832,0.4012596905231476,0.363401859998703,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8725079298019409,0.4394829869270324,0.4183154106140136,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8531650304794312,0.4099923968315124,0.2887385785579681,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8347302675247192,0.3824760913848877,0.3649616241455078,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7180166840553284,0.2383924275636673,1.0887296199798584,284.9579467773437,284.95001220703125,300.5955505371094,297.236328125,298.443115234375,297.22637939453125,284.9579772949219,1.0,0.6253281831741333,0.4685704410076141,0.4685704410076141,1.0,1.0,-3.3669021129608154,1.210797667503357,2.156104564666748,0.1928256303071975,0.9632250666618348,0.9632250666618348,0.0,164.88417053222656,190.0,78537.4375,0.0,3121.580322265625,1.0,278.1499938964844,283.01092529296875,300.2375183105469,305.340087890625,293.1499938964844,293.1499938964844,278.1499938964844,35521.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854557991027832,1.0,0.0,0.0,3.8619143962860094,3.861940622329712,9.951729680324206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12686.7734375,0.0,1778.177001953125,1895.4371337890625,0.0,2977.978759765625,0.9525471925735474,1.0,0.0,3.0,1.0,0.0
18008820,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8402918577194214,0.4015344083309173,0.3638765215873718,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8652046918869019,0.4403194487094879,0.4193398356437683,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8459292650222778,0.4101811647415161,0.2890463471412658,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8280503153800964,0.3828858137130737,0.3655871152877807,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7118187546730042,0.2383868843317031,1.0898481607437134,284.9568176269531,284.95001220703125,300.6231994628906,297.2445678710937,298.4495849609375,297.2245178222656,284.9567565917969,1.0,0.6289917826652527,0.4675573408603668,0.4675573408603668,1.0,1.0,-3.3716249465942383,1.210168719291687,2.1614561080932617,0.1907278448343277,0.9649898409843444,0.9649898409843444,0.0,170.98814392089844,190.0,78641.25,0.0,3167.248291015625,1.0,278.1499938964844,283.0071105957031,300.2456970214844,305.3562316894531,293.1499938964844,293.1499938964844,278.1499938964844,35552.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546664118766785,1.0,0.0,0.0,3.870127201080322,3.870153188705444,9.994100764743052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12707.9111328125,0.0,1788.5909423828125,1895.4371337890625,0.0,2978.995361328125,0.9544051885604858,1.0,0.0,3.0,1.0,0.0
18008880,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8351792693138123,0.4018031656742096,0.3642930388450622,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8599787354469299,0.4411533176898956,0.4203071594238281,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8406648635864258,0.4103675186634063,0.289311796426773,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8231610655784607,0.3832907378673553,0.3661532700061798,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7069602608680725,0.2383767962455749,1.0906833410263062,284.9555053710937,284.95001220703125,300.6507568359375,297.2527160644531,298.4559936523437,297.2227783203125,284.9554443359375,1.0,0.6320392489433289,0.4665442407131195,0.4665442407131195,1.0,1.0,-3.3756818771362305,1.2092679738998413,2.1664140224456787,0.1885271966457367,0.966154932975769,0.966154932975769,0.0,175.7894287109375,178.0,78724.625,0.0,3204.034423828125,1.0,278.1499938964844,283.0035400390625,300.2535400390625,305.3704833984375,293.1499938964844,293.1499938964844,278.1499938964844,35608.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547362685203552,1.0,0.0,0.0,3.87702751159668,3.877053737640381,1.0029772283814964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12724.9560546875,0.0,1797.61181640625,1895.4371337890625,0.0,2979.64990234375,0.9559945464134216,1.0,0.0,3.0,1.0,0.0
18008940,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8339936137199402,0.4020735323429107,0.364578902721405,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8590289354324341,0.4419904351234436,0.4211395382881164,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8394045233726501,0.4105578660964966,0.2894778251647949,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8220928311347961,0.3836967349052429,0.3665823638439178,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7056775093078613,0.2383686155080795,1.0908699035644531,284.9536437988281,284.95001220703125,300.6781616210937,297.2606811523437,298.4623718261719,297.2211608886719,284.9534912109375,1.0,0.6327614188194275,0.4655311405658722,0.4655311405658722,1.0,1.0,-3.378217935562134,1.2077603340148926,2.170457601547241,0.1861983835697174,0.9664673805236816,0.9664673805236816,0.0,177.11599731445312,178.0,78778.015625,0.0,3217.418701171875,1.0,278.1499938964844,282.999755859375,300.2611083984375,305.3829650878906,293.1499938964844,293.1499938964844,278.1499938964844,35676.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547565340995789,1.0,0.0,0.0,3.88271713256836,3.882743358612061,1.005923081720539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12737.0537109375,0.0,1805.2459716796875,1895.4371337890625,0.0,2979.839599609375,0.9573085308074952,1.0,0.0,3.0,1.0,0.0
18009000,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8350227475166321,0.4023573398590088,0.3647963106632232,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8604897856712341,0.4428408741950989,0.4219002723693847,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8403962254524231,0.4107629358768463,0.2895917594432831,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8232021927833557,0.3841142356395721,0.3669379651546478,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7064756155014038,0.238374188542366,1.0907150506973269,284.9518127441406,284.95001220703125,300.7054748535156,297.2685241699219,298.4687805175781,297.21978759765625,284.95172119140625,1.0,0.63248211145401,0.4645180404186249,0.4645180404186249,1.0,1.0,-3.379948139190674,1.2059305906295776,2.174017429351806,0.1837541759014129,0.9661563038825988,0.9661563038825988,0.0,176.39222717285156,166.0,78805.8984375,0.0,3217.169189453125,1.0,278.1499938964844,282.9965515136719,300.2683410644531,305.3930969238281,293.1499938964844,293.1499938964844,278.1499938964844,35762.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547091484069824,1.0,0.0,0.0,3.886580228805542,3.8866066932678223,1.0079257890538429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12744.1591796875,0.0,1810.75732421875,1895.4371337890625,0.0,2979.395751953125,0.9582339525222778,1.0,0.0,3.0,1.0,0.0
18009060,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8376076817512512,0.402658075094223,0.3649759292602539,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8636536002159119,0.4437091946601867,0.4226215481758117,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8429718017578125,0.4109868705272674,0.2896774113178253,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8258287906646729,0.3845475316047668,0.3672522902488708,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7087277770042419,0.2383981049060821,1.090375304222107,284.9506530761719,284.95001220703125,300.732666015625,297.2762145996094,298.47540283203125,297.2186889648437,284.9505920410156,1.0,0.631429135799408,0.4635705947875976,0.4635705947875976,1.0,1.0,-3.381239891052246,1.2040739059448242,2.177165985107422,0.1814047247171402,0.9657648801803588,0.9657648801803588,0.0,174.27720642089844,166.0,78820.90625,0.0,3207.897216796875,1.0,278.1499938964844,282.9941101074219,300.2754211425781,305.4017333984375,293.1499938964844,293.1499938964844,278.1499938964844,35833.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545963168144226,1.0,0.0,0.0,3.8891990184783936,3.889225244522095,1.009284460451454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12749.001953125,0.0,1814.599853515625,1895.4371337890625,0.0,2978.33837890625,0.958872616291046,1.0,0.0,3.0,1.0,0.0
18009120,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8414574265480042,0.4029756784439087,0.365132600069046,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8682116270065308,0.4445968568325043,0.4233202338218689,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8468395471572876,0.4112304449081421,0.2897468209266662,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8296669721603394,0.3849979341030121,0.3675420582294464,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7120632529258728,0.2384416460990905,1.0899304151535034,284.9499816894531,284.95001220703125,300.7597351074219,297.2837829589844,298.48211669921875,297.2178649902344,284.949951171875,1.0,0.6298129558563232,0.4626231491565704,0.4626231491565704,1.0,1.0,-3.382279634475708,1.2021218538284302,2.1801578998565674,0.1790286749601364,0.9654132723808287,0.9654132723808287,0.0,171.13589477539062,154.0,78826.796875,0.0,3192.123779296875,1.0,278.1499938964844,282.9922180175781,300.2824401855469,305.4095458984375,293.1499938964844,293.1499938964844,278.1499938964844,35886.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544358611106873,1.0,0.0,0.0,3.890947818756104,3.890974283218384,1.0101923635374987e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12752.3505859375,0.0,1817.215576171875,1895.4371337890625,0.0,2976.83447265625,0.95930415391922,1.0,0.0,3.0,1.0,0.0
18009180,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8464282155036926,0.4033084213733673,0.365274965763092,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8740034699440002,0.4455038607120514,0.4240069687366485,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8518550395965576,0.4114929735660553,0.2898074388504028,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8345628380775452,0.3854652643203735,0.3678176701068878,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7162212133407593,0.2385046929121017,1.089430332183838,284.9496765136719,284.95001220703125,300.7866516113281,297.2911682128906,298.4888916015625,297.2172546386719,284.9496765136719,1.0,0.6277753710746765,0.4616757035255432,0.4616757035255432,1.0,1.0,-3.3831825256347656,1.2001086473464966,2.1830737590789795,0.176627978682518,0.9651466012001038,0.9651466012001038,0.0,167.2186279296875,154.0,78826.3984375,0.0,3171.55126953125,1.0,278.1499938964844,282.9907531738281,300.2894287109375,305.4168395996094,293.1499938964844,293.1499938964844,278.1499938964844,35924.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542414307594299,1.0,0.0,0.0,3.8920702934265137,3.892096757888794,1.0107753496413352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12754.638671875,0.0,1818.926025390625,1895.4371337890625,0.0,2975.01171875,0.9595847725868224,1.0,0.0,3.0,1.0,0.0
18009240,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.852382242679596,0.4036529660224914,0.3654090762138366,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.880859375,0.4464280605316162,0.4246894717216491,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8578757643699646,0.4117716550827026,0.2898644208908081,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8403814435005188,0.3859472274780273,0.3680867850780487,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7210121154785156,0.2385845929384231,1.0889101028442385,284.9496154785156,284.95001220703125,300.8134460449219,297.29840087890625,298.4956970214844,297.21685791015625,284.9496154785156,1.0,0.6254507899284363,0.460728257894516,0.460728257894516,1.0,1.0,-3.384030103683472,1.198065996170044,2.185964107513428,0.1742116063833236,0.9649930000305176,0.9649930000305176,0.0,162.7686309814453,142.0,78822.75,0.0,3147.76611328125,1.0,278.1499938964844,282.9895324707031,300.29638671875,305.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,35949.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540272116661072,1.0,0.0,0.0,3.892848491668701,3.892874956130981,1.0111795063494355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12756.396484375,0.0,1820.1026611328125,1895.4371337890625,0.0,2973.00390625,0.9597791433334352,1.0,0.0,3.0,1.0,0.0
18009300,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8593608736991882,0.4040078222751617,0.365537166595459,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.888790488243103,0.4473690986633301,0.4253712296485901,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8649384379386902,0.4120655655860901,0.2899200022220611,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.847173273563385,0.3864431977272033,0.3683526217937469,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7264484167098999,0.2386805415153503,1.0883846282958984,284.9497375488281,284.95001220703125,300.840087890625,297.3054504394531,298.5025329589844,297.2166748046875,284.9497375488281,1.0,0.6228911876678467,0.4597808122634887,0.4597808122634887,1.0,1.0,-3.384856700897217,1.196007251739502,2.188849449157715,0.1717834174633026,0.9649568200111388,0.9649568200111388,0.0,157.88076782226562,142.0,78817.1171875,0.0,3121.392333984375,1.0,278.1499938964844,282.9884948730469,300.30328369140625,305.4305419921875,293.1499938964844,293.1499938964844,278.1499938964844,35963.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537994623184204,1.0,0.0,0.0,3.8934073448181152,3.893433809280396,1.0114699762198145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12757.8310546875,0.0,1820.9173583984373,1895.4371337890625,0.0,2970.869140625,0.9599165320396424,1.0,0.0,3.0,1.0,0.0
18009360,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8673374652862549,0.4043704569339752,0.3656618893146515,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8977218866348267,0.4483250081539154,0.4260557889938354,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.87300705909729,0.412372350692749,0.2899763882160187,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8549330234527588,0.3869510293006897,0.3686185777187347,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7325301766395569,0.238789826631546,1.0878674983978271,284.95001220703125,284.95001220703125,300.8666076660156,297.3123779296875,298.5095520019531,297.2165832519531,284.9500427246094,1.0,0.6201725006103516,0.4589133858680725,0.4589133858680725,1.0,1.0,-3.3856964111328125,1.1941348314285278,2.191561460494995,0.1695366203784942,0.9650992155075072,0.9650992155075072,0.0,152.69546508789062,130.0,78813.640625,0.0,3093.313720703125,1.0,278.1499938964844,282.98760986328125,300.3100891113281,305.43719482421875,293.1499938964844,293.1499938964844,278.1499938964844,35968.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535680174827576,1.0,0.0,0.0,3.893934488296509,3.89396071434021,1.011743734125048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12759.6005859375,0.0,1821.61572265625,1895.4371337890625,0.0,2968.7001953125,0.960041344165802,1.0,0.0,3.0,1.0,0.0
18009420,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8763518929481506,0.4047394394874573,0.3657847642898559,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9077934622764589,0.4492947161197662,0.42674520611763,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8821117877960205,0.41269052028656,0.2900348305702209,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8637257218360901,0.3874694406986236,0.3688865005970001,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7393485903739929,0.2389105260372162,1.087364912033081,284.9503173828125,284.95001220703125,300.8929748535156,297.319091796875,298.5165710449219,297.2166442871094,284.9503479003906,1.0,0.6173377633094788,0.4580459296703338,0.4580459296703338,1.0,1.0,-3.3865654468536377,1.192279815673828,2.1942856311798096,0.1672982275485992,0.9653583765029908,0.9653583765029908,0.0,147.29237365722656,130.0,78811.515625,0.0,3064.027587890625,1.0,278.1499938964844,282.9866943359375,300.3168334960937,305.4439392089844,293.1499938964844,293.1499938964844,278.1499938964844,35965.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533409833908081,1.0,0.0,0.0,3.894573450088501,3.894599914550781,1.0120758133780328e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12761.6630859375,0.0,1822.3994140625,1895.4371337890625,0.0,2966.57275390625,0.9601849913597108,1.0,0.0,3.0,1.0,0.0
18009480,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.886445939540863,0.4051127731800079,0.3659065067768097,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9198194146156312,0.4502764344215393,0.4274404644966125,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8922834396362305,0.4130181670188904,0.2900959253311157,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8736216425895691,0.3879965543746948,0.3691572248935699,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7470223307609558,0.239040270447731,1.086878538131714,284.9505615234375,284.95001220703125,300.919189453125,297.3256530761719,298.5235900878906,297.2168273925781,284.9505615234375,1.0,0.6144222021102905,0.4571785032749176,0.4571785032749176,1.0,1.0,-3.3874704837799072,1.1904315948486328,2.1970388889312744,0.165056362748146,0.9656587839126588,0.9656587839126588,0.0,141.73838806152344,118.0,78809.90625,0.0,3033.932861328125,1.0,278.1499938964844,282.9857177734375,300.3234558105469,305.4506225585937,293.1499938964844,293.1499938964844,278.1499938964844,35962.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531213998794556,1.0,0.0,0.0,3.8952929973602295,3.8953194618225098,1.0124499567609746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12763.76171875,0.0,1823.274658203125,1895.4371337890625,0.0,2964.5146484375,0.9603453278541564,1.0,0.0,3.0,1.0,0.0
18009540,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8977302312850952,0.4054900109767914,0.3660273551940918,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9335770606994628,0.4512706398963928,0.4281426668167114,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.903627634048462,0.4133552312850952,0.2901601493358612,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8847599029541016,0.3885323405265808,0.3694314658641815,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7557435631752014,0.2391785830259323,1.0864096879959106,284.9507141113281,284.95001220703125,300.9452514648437,297.3320617675781,298.5305480957031,297.2170715332031,284.95074462890625,1.0,0.6114369630813599,0.4563110768795013,0.4563110768795013,1.0,1.0,-3.388416290283203,1.1885920763015747,2.199824333190918,0.1628117710351944,0.9659947752952576,0.9659947752952576,0.0,136.05397033691406,118.0,78808.90625,0.0,3003.156982421875,1.0,278.1499938964844,282.9846496582031,300.32989501953125,305.45721435546875,293.1499938964844,293.1499938964844,278.1499938964844,35957.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529090881347656,1.0,0.0,0.0,3.896100521087648,3.896126985549927,1.0128696885658428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12765.9111328125,0.0,1824.2554931640625,1895.4371337890625,0.0,2962.525146484375,0.9605247974395752,1.0,0.0,3.0,1.0,0.0
18009600,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9105778932571412,0.4058699309825897,0.3661478757858276,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9484930038452148,0.4522750973701477,0.4288516044616699,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9171199202537536,0.4136997759342193,0.290227472782135,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.897205650806427,0.3890748620033264,0.3697092533111572,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7656570672988892,0.2393228858709335,1.0859557390213013,284.95086669921875,284.95001220703125,300.9711608886719,297.3382568359375,298.5374755859375,297.2173767089844,284.95086669921875,1.0,0.608409583568573,0.4554436504840851,0.4554436504840851,1.0,1.0,-3.389399766921997,1.1867599487304688,2.2026400566101074,0.1605645567178726,0.9663417339324952,0.9663417339324952,0.0,130.2926025390625,106.0,78808.25,0.0,2972.001220703125,1.0,278.1499938964844,282.9835205078125,300.336181640625,305.46368408203125,293.1499938964844,293.1499938964844,278.1499938964844,35954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852705180644989,1.0,0.0,0.0,3.896974563598633,3.897001028060913,1.013324094856216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12768.0625,0.0,1825.3231201171875,1895.4371337890625,0.0,2960.6142578125,0.9607192277908324,1.0,0.0,3.0,1.0,0.0
18009660,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.926184356212616,0.4062526524066925,0.3662683963775635,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9640511870384216,0.4532907009124756,0.4295683801174164,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9330092072486876,0.4140522480010986,0.2902984321117401,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9115105271339417,0.389624536037445,0.3699912130832672,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7769773006439209,0.2394730299711227,1.085517406463623,284.9509582519531,284.95001220703125,300.99688720703125,297.34429931640625,298.5444030761719,297.2177429199219,284.95098876953125,1.0,0.6053457856178284,0.4545980989933014,0.4545980989933014,1.0,1.0,-3.390425443649292,1.1849892139434814,2.2054362297058105,0.1583677530288696,0.9667158126831056,0.9667158126831056,0.0,124.4638900756836,106.0,78808.6640625,0.0,2940.52880859375,1.0,278.1499938964844,282.9823913574219,300.34228515625,305.4700012207031,293.1499938964844,293.1499938964844,278.1499938964844,35950.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525090217590332,1.0,0.0,0.0,3.897918462753296,3.897944927215576,1.0138151083083358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12770.3173828125,0.0,1826.480224609375,1895.4371337890625,0.0,2958.7763671875,0.960929811000824,1.0,0.0,3.0,1.0,0.0
18009720,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9438488483428956,0.4066379368305206,0.3663895428180694,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9796753525733948,0.4543165564537048,0.4302930235862732,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9504855871200562,0.4144119024276733,0.2903730869293213,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9290120601654052,0.3901804685592651,0.3702774345874786,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.7898890972137451,0.2396276444196701,1.0850924253463743,284.9510498046875,284.95001220703125,301.0224609375,297.3501281738281,298.55126953125,297.2182006835937,284.9510498046875,1.0,0.6022586822509766,0.4537525475025177,0.4537525475025177,1.0,1.0,-3.3914906978607178,1.1832306385040283,2.208260297775269,0.1561729162931442,0.967098832130432,0.967098832130432,0.0,118.59278106689452,109.0,78809.5078125,0.0,2908.87841796875,1.0,278.1499938964844,282.981201171875,300.34820556640625,305.4761962890625,293.1499938964844,293.1499938964844,278.1499938964844,35946.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523218035697937,1.0,0.0,0.0,3.898926734924317,3.8989531993865967,1.014339773064421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12772.6025390625,0.0,1827.7208251953125,1895.4371337890625,0.0,2957.02197265625,0.9611547589302064,1.0,0.0,3.0,1.0,0.0
18009780,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9547011852264404,0.4070229828357696,0.3666059970855713,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9887197017669678,0.4553521275520324,0.4311261177062988,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9610402584075928,0.4147773385047912,0.2905255258083343,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9403657913208008,0.390741765499115,0.3706682026386261,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7981761693954468,0.2397849410772323,1.0851542949676514,284.951904296875,284.95001220703125,301.0478515625,297.35577392578125,298.55810546875,297.2186584472656,284.9519958496094,1.0,0.6010026335716248,0.452906996011734,0.452906996011734,1.0,1.0,-3.393709659576416,1.1819062232971191,2.211803436279297,0.1540398299694061,0.9681129455566406,0.9681129455566406,0.0,115.2608413696289,109.0,78827.5625,0.0,2894.420654296875,1.0,278.1499938964844,282.9805603027344,300.3539733886719,305.4826354980469,293.1499938964844,293.1499938964844,278.1499938964844,35927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521469831466675,1.0,0.0,0.0,3.9002511501312256,3.900277614593506,1.0150289426746897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12777.54296875,0.0,1829.238525390625,1895.4371337890625,0.0,2955.3837890625,0.9614529609680176,1.0,0.0,3.0,1.0,0.0
18009840,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9614603519439696,0.4073978364467621,0.3668678700923919,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9942529201507568,0.4563898742198944,0.432017832994461,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9675589203834534,0.4151400625705719,0.2907181084156036,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9476597905158995,0.3913003504276275,0.3711132407188415,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8035405874252319,0.2399351894855499,1.085457682609558,284.9529724121094,284.95001220703125,301.0730895996094,297.3612365722656,298.5648193359375,297.21905517578125,284.9530639648437,1.0,0.6003928780555725,0.4520614445209503,0.4520614445209503,1.0,1.0,-3.3965134620666504,1.180794358253479,2.215718984603882,0.1519754827022552,0.9696513414382936,0.9696513414382936,0.0,113.2998504638672,127.0,78861.1796875,0.0,2889.158447265625,1.0,278.1499938964844,282.9797668457031,300.3597412109375,305.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,35885.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520084023475647,1.0,0.0,0.0,3.902614116668701,3.902640581130981,1.016259147945675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12785.6533203125,0.0,1831.87890625,1895.4371337890625,0.0,2954.08544921875,0.9619603753089904,1.0,0.0,3.0,1.0,0.0
18009900,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9574875831604004,0.407756507396698,0.3672465980052948,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9915786385536194,0.4574256241321563,0.4330446720123291,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.96370929479599,0.4154952764511108,0.2910070121288299,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.9436469674110411,0.3918519616127014,0.3716888427734375,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8002377152442932,0.2400731742382049,1.0863597393035889,284.95458984375,284.95001220703125,301.09814453125,297.36651611328125,298.5714416503906,297.2193908691406,284.95477294921875,1.0,0.6021484732627869,0.4512158930301666,0.4512158930301666,1.0,1.0,-3.400740623474121,1.1802154779434204,2.2205252647399902,0.1499969661235809,0.9719645977020264,0.9719645977020264,0.0,114.80828094482422,127.0,78919.6953125,0.0,2907.1240234375,1.0,278.1499938964844,282.9792175292969,300.3653869628906,305.4989929199219,293.1499938964844,293.1499938964844,278.1499938964844,35832.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519163727760315,1.0,0.0,0.0,3.9059128761291504,3.905939340591431,1.0179779792451882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12797.7646484375,0.0,1835.6162109375,1895.4371337890625,0.0,2953.222900390625,0.962681770324707,1.0,0.0,3.0,1.0,0.0
18009960,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9471923112869264,0.4080885648727417,0.3676826953887939,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9839226007461548,0.4584506750106811,0.4341464340686798,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.953696072101593,0.4158335626125335,0.2913470864295959,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.9331529140472412,0.3923874795436859,0.3723344802856445,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.792106568813324,0.2401881217956543,1.0875661373138428,284.9562072753906,284.95001220703125,301.1230163574219,297.37158203125,298.5778503417969,297.2195129394531,284.95635986328125,1.0,0.6049426198005676,0.4503667652606964,0.4503667652606964,1.0,1.0,-3.405707836151123,1.1798957586288452,2.2258121967315674,0.1480919420719146,0.974856734275818,0.974856734275818,0.0,118.402587890625,145.0,78998.75,0.0,2938.8759765625,1.0,278.1499938964844,282.9781799316406,300.3710327148437,305.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,35762.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518886566162109,1.0,0.0,0.0,3.9107353687286377,3.910761833190918,1.0204931868429412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12813.9140625,0.0,1841.154541015625,1895.4371337890625,0.0,2952.963623046875,0.9637252688407898,1.0,0.0,3.0,1.0,0.0
18010020,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9330964684486388,0.4083918333053589,0.3681465983390808,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9727258682250975,0.4594619274139404,0.4352918863296509,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9398196935653688,0.4161522388458252,0.2917152941226959,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9192185401916504,0.3929039537906647,0.3730188608169555,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.7815195322036743,0.2402766495943069,1.0889244079589844,284.95733642578125,284.95001220703125,301.147705078125,297.3764343261719,298.5840148925781,297.2194519042969,284.9574279785156,1.0,0.6085256934165955,0.4495176374912262,0.4495176374912262,1.0,1.0,-3.411057710647583,1.1797082424163818,2.231349468231201,0.1462160944938659,0.9778761267662048,0.9778761267662048,0.0,123.4150161743164,145.0,79088.34375,0.0,2979.820068359375,1.0,278.1499938964844,282.9765625,300.3764953613281,305.5206298828125,293.1499938964844,293.1499938964844,278.1499938964844,35705.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851923406124115,1.0,0.0,0.0,3.9165403842926025,3.916566848754883,1.023525101118139e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12831.8037109375,0.0,1848.0548095703125,1895.4371337890625,0.0,2953.288818359375,0.9649968147277832,1.0,0.0,3.0,1.0,0.0
18010080,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9172919988632202,0.4086677432060241,0.3686247766017914,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.958939015865326,0.4604592323303222,0.4364656507968902,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9239287972450256,0.4164516925811767,0.2921006083488464,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9044982194900512,0.3934012949466705,0.3737266659736633,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.7699576020240784,0.2403383553028106,1.0903599262237549,284.9580078125,284.95001220703125,301.1722106933594,297.381103515625,298.5899963378906,297.2191772460937,284.9580993652344,1.0,0.6126770377159119,0.448668509721756,0.448668509721756,1.0,1.0,-3.4166181087493896,1.179587960243225,2.237030267715454,0.1443535387516021,0.9808928370475768,0.9808928370475768,0.0,129.48541259765625,163.0,79184.1328125,0.0,3027.528564453125,1.0,278.1499938964844,282.9744567871094,300.38165283203125,305.5322265625,293.1499938964844,293.1499938964844,278.1499938964844,35662.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520065546035767,1.0,0.0,0.0,3.92305064201355,3.923077344894409,1.02693059034209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12850.66796875,0.0,1855.984375,1895.4371337890625,0.0,2954.06787109375,0.9664355516433716,1.0,0.0,3.0,1.0,0.0
18010140,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9020638465881348,0.4089180827140808,0.3691095113754272,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9435207843780518,0.4614434838294983,0.4376587271690368,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9080299735069276,0.4167330861091614,0.2924965322017669,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.8905712366104126,0.3938802182674408,0.3744487464427948,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7583641409873962,0.2403734624385833,1.091827154159546,284.95831298828125,284.95001220703125,301.1965026855469,297.38555908203125,298.59576416015625,297.21875,284.9583740234375,1.0,0.6172521710395813,0.4478193819522857,0.4478193819522857,1.0,1.0,-3.422285795211792,1.1794955730438232,2.2427902221679688,0.1424945294857025,0.9838250279426576,0.9838250279426576,0.0,136.37759399414062,163.0,79282.8671875,0.0,3080.43115234375,1.0,278.1499938964844,282.9719543457031,300.3865051269531,305.5437927246094,293.1499938964844,293.1499938964844,278.1499938964844,35634.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852125883102417,1.0,0.0,0.0,3.930011034011841,3.9300379753112793,1.0305778914698749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12869.9072265625,0.0,1864.631591796875,1895.4371337890625,0.0,2955.186279296875,0.967985451221466,1.0,0.0,3.0,1.0,0.0
18010200,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8881630301475525,0.4091471135616302,0.369595468044281,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9277175664901732,0.4624172449111938,0.4388637840747833,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8938884139060974,0.4169996380805969,0.2928981781005859,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8771162629127502,0.3943434357643127,0.3751779198646545,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7473796010017395,0.2403849065303802,1.0932923555374146,284.9583740234375,284.95001220703125,301.2206115722656,297.3897705078125,298.6013488769531,297.2182006835937,284.9584045410156,1.0,0.6221092939376831,0.4469702541828155,0.4469702541828155,1.0,1.0,-3.427983283996582,1.179401993751526,2.2485814094543457,0.1406317204236984,0.9866372346878052,0.9866372346878052,0.0,143.8499298095703,181.0,79381.84375,0.0,3136.969482421875,1.0,278.1499938964844,282.9692077636719,300.3910522460937,305.5551452636719,293.1499938964844,293.1499938964844,278.1499938964844,35617.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522687554359436,1.0,0.0,0.0,3.937173366546631,3.937200307846069,1.0343377425670042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12889.0546875,0.0,1873.6639404296875,1895.4371337890625,0.0,2956.524658203125,0.9695892333984376,1.0,0.0,3.0,1.0,0.0
18010260,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8749905228614807,0.4093568027019501,0.3700802028179168,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.9126757979393004,0.463382214307785,0.4400777816772461,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.880591869354248,0.4172530770301819,0.2933033406734466,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8644708395004272,0.3947924077510834,0.3759109675884247,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7371664643287659,0.240373820066452,1.0947387218475342,284.9581604003906,284.95001220703125,301.2445068359375,297.393798828125,298.6065979003906,297.2175598144531,284.9581604003906,1.0,0.6271789073944092,0.4460614919662475,0.4460614919662475,1.0,1.0,-3.433674097061157,1.179145097732544,2.2545289993286133,0.1386135369539261,0.9892550110816956,0.9892550110816956,0.0,151.786376953125,181.0,79477.5078125,0.0,3196.3994140625,1.0,278.1499938964844,282.9662170410156,300.395263671875,305.5660705566406,293.1499938964844,293.1499938964844,278.1499938964844,35612.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524267673492432,1.0,0.0,0.0,3.944375276565552,3.944401979446411,1.038125105878862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12907.52734375,0.0,1882.8707275390625,1895.4371337890625,0.0,2958.005615234375,0.9712089896202089,1.0,0.0,3.0,1.0,0.0
18010320,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8628259897232056,0.4095506072044372,0.3705616891384125,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8996267914772034,0.4643409550189972,0.4412976801395416,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8682711124420166,0.4174962639808655,0.2937100231647491,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8528677821159363,0.3952297866344452,0.3766449093818664,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7277161478996277,0.2403431832790374,1.0961533784866333,284.95782470703125,284.95001220703125,301.2682189941406,297.3975830078125,298.6116638183594,297.21685791015625,284.9578552246094,1.0,0.6323813796043396,0.4451527297496795,0.4451527297496795,1.0,1.0,-3.43932843208313,1.1788506507873535,2.2604777812957764,0.1365738958120346,0.9917058944702148,0.9917058944702148,0.0,160.04693603515625,199.0,79569.7421875,0.0,3257.842041015625,1.0,278.1499938964844,282.96319580078125,300.399169921875,305.576416015625,293.1499938964844,293.1499938964844,278.1499938964844,35617.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525902628898621,1.0,0.0,0.0,3.951428413391113,3.951455354690552,1.0418411875434683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12925.2138671875,0.0,1891.98974609375,1895.4371337890625,0.0,2959.537353515625,0.9728022813796996,1.0,0.0,3.0,1.0,0.0
18010380,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8517106771469116,0.4097305536270141,0.3710390925407409,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.887931764125824,0.4652955830097198,0.442522644996643,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8569883704185486,0.4177312552928924,0.2941175699234009,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8422962427139282,0.3956573009490967,0.3773785531520843,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7187744379043579,0.240294337272644,1.097529053688049,284.95751953125,284.95001220703125,301.2917175292969,297.40118408203125,298.6166076660156,297.2160949707031,284.9575500488281,1.0,0.6376767754554749,0.4442439675331116,0.4442439675331116,1.0,1.0,-3.4449312686920166,1.1785235404968262,2.2664077281951904,0.1345217078924179,0.9940494298934937,0.9940494298934937,0.0,168.56265258789062,199.0,79658.703125,0.0,3320.865478515625,1.0,278.1499938964844,282.960205078125,300.4028015136719,305.58624267578125,293.1499938964844,293.1499938964844,278.1499938964844,35625.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527543544769287,1.0,0.0,0.0,3.958298683166504,3.9583258628845215,1.0454672292325997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12942.236328125,0.0,1900.935791015625,1895.4371337890625,0.0,2961.075439453125,0.9743582010269164,1.0,0.0,3.0,1.0,0.0
