time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010440,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8416256904602051,0.4099000692367553,0.371512621641159,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8771669864654541,0.4662486612796783,0.4437519013881683,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8467499017715454,0.4179608821868896,0.2945256531238556,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.83268141746521,0.3960777521133423,0.3781113922595978,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.710006058216095,0.240230843424797,1.098866581916809,284.95721435546875,284.95001220703125,301.31500244140625,297.4045104980469,298.6214294433594,297.21533203125,284.9572448730469,1.0,0.6430196762084961,0.4433352053165436,0.4433352053165436,1.0,1.0,-3.4504828453063965,1.178163766860962,2.2723190784454346,0.1324568092823028,0.9963077902793884,0.9963077902793884,0.0,177.24789428710938,187.0,79744.34375,0.0,3384.96923828125,1.0,278.1499938964844,282.957275390625,300.4061584472656,305.5955505371094,293.1499938964844,293.1499938964844,278.1499938964844,35635.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529183864593506,1.0,0.0,0.0,3.964967012405396,3.964994192123413,1.0489926580703468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12958.5908203125,0.0,1909.665771484375,1895.4371337890625,0.0,2962.612548828125,0.9758701324462892,1.0,0.0,3.0,1.0,0.0
18010500,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8379736542701721,0.4100658595561981,0.3717868626117706,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.873542845249176,0.4672031998634338,0.4447786808013916,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8430708646774292,0.4181894659996032,0.2947818040847778,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8292810320854187,0.3964942693710327,0.3786364793777466,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7064811587333679,0.2401565611362457,1.0991840362548828,284.9552307128906,284.95001220703125,301.33807373046875,297.4076538085937,298.6260681152344,297.2146301269531,284.9550476074219,1.0,0.6447539925575256,0.4424264132976532,0.4424264132976532,1.0,1.0,-3.453681468963623,1.176909327507019,2.2767720222473145,0.1302674859762191,0.997157871723175,0.997157871723175,0.0,180.742431640625,187.0,79792.0703125,0.0,3413.09375,1.0,278.1499938964844,282.953125,300.4092102050781,305.6035461425781,293.1499938964844,293.1499938964844,278.1499938964844,35675.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530730605125427,1.0,0.0,0.0,3.970950126647949,3.970977306365967,1.0521608828639728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12968.78125,0.0,1917.7716064453125,1895.4371337890625,0.0,2964.0615234375,0.9772251844406128,1.0,0.0,3.0,1.0,0.0
18010560,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8373937010765076,0.4102497398853302,0.3719658851623535,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.873365044593811,0.4681762456893921,0.4457072615623474,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8425182700157166,0.4184358119964599,0.2949644327163696,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8288756012916565,0.396924614906311,0.3790586590766907,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.705769419670105,0.2400921434164047,1.0989893674850464,284.95263671875,284.95001220703125,301.36090087890625,297.4105224609375,298.6307678222656,297.2141418457031,284.9524841308594,1.0,0.6452440023422241,0.4415392875671386,0.4415392875671386,1.0,1.0,-3.45570707321167,1.1752665042877195,2.28044056892395,0.1279835253953933,0.996716856956482,0.996716856956482,0.0,181.4495086669922,175.0,79807.015625,0.0,3422.0546875,1.0,278.1499938964844,282.9491271972656,300.41168212890625,305.6083374023437,293.1499938964844,293.1499938964844,278.1499938964844,35759.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531700372695923,1.0,0.0,0.0,3.974897861480713,3.9749252796173096,1.0542539712332657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12972.0263671875,0.0,1923.6094970703125,1895.4371337890625,0.0,2964.970458984375,0.9781641364097596,1.0,0.0,3.0,1.0,0.0
18010620,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8387346267700195,0.4104587435722351,0.3720986247062683,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8753488659858704,0.4691754877567291,0.4465877413749695,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8439189195632935,0.4187071621417999,0.2951109111309051,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8303486704826355,0.3973760604858398,0.3794282078742981,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7068427801132202,0.2400454133749008,1.0985288619995115,284.9505310058594,284.95001220703125,301.3835144042969,297.4131774902344,298.6355285644531,297.2139587402344,284.9504089355469,1.0,0.6447622776031494,0.4406521916389465,0.4406521916389465,1.0,1.0,-3.457139492034912,1.1733992099761963,2.283740282058716,0.1256449818611145,0.9958259463310242,0.9958259463310242,0.0,180.38243103027344,175.0,79803.0859375,0.0,3419.152099609375,1.0,278.1499938964844,282.94586181640625,300.41375732421875,305.6109924316406,293.1499938964844,293.1499938964844,278.1499938964844,35841.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853199303150177,1.0,0.0,0.0,3.977340698242188,3.977368116378784,1.0555502285569671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12971.8173828125,0.0,1927.464599609375,1895.4371337890625,0.0,2965.244873046875,0.9787650108337402,1.0,0.0,3.0,1.0,0.0
18010680,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8415618538856506,0.410694420337677,0.3722060620784759,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8790094256401062,0.4702041447162628,0.4474433362483978,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.846834123134613,0.4190060198307037,0.2952379584312439,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8332696557044983,0.3978515565395355,0.3797679841518402,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7092784643173218,0.2400195598602295,1.0979127883911133,284.94903564453125,284.95001220703125,301.4059143066406,297.41558837890625,298.6403503417969,297.21405029296875,284.9489440917969,1.0,0.6435773968696594,0.439765065908432,0.439765065908432,1.0,1.0,-3.458235740661621,1.17139995098114,2.2868356704711914,0.1232711598277092,0.9947370886802672,0.9947370886802672,0.0,178.00831604003906,163.0,79785.4921875,0.0,3407.73681640625,1.0,278.1499938964844,282.9432983398437,300.4156188964844,305.6122436523437,293.1499938964844,293.1499938964844,278.1499938964844,35913.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531732559204102,1.0,0.0,0.0,3.978506803512573,3.97853422164917,1.0561692533883615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12969.103515625,0.0,1929.5753173828125,1895.4371337890625,0.0,2965.00048828125,0.979074001312256,1.0,0.0,3.0,1.0,0.0
18010740,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8456666469573975,0.4109566509723663,0.3723001778125763,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8841050267219543,0.4712638556957245,0.448288232088089,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8510549664497375,0.4193332493305206,0.2953555583953857,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8374273777008057,0.3983523547649383,0.3800918459892273,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7127626538276672,0.2400160133838653,1.0972075462341309,284.9481201171875,284.95001220703125,301.4280700683594,297.4177551269531,298.6452331542969,297.21441650390625,284.9480895996094,1.0,0.641859233379364,0.4388779401779175,0.4388779401779175,1.0,1.0,-3.4591503143310547,1.1693267822265625,2.289823532104492,0.1208758279681205,0.993638813495636,0.993638813495636,0.0,174.62799072265625,163.0,79758.4765625,0.0,3389.94482421875,1.0,278.1499938964844,282.94140625,300.41729736328125,305.61248779296875,293.1499938964844,293.1499938964844,278.1499938964844,35970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531036376953125,1.0,0.0,0.0,3.978672981262207,3.978700399398804,1.0562574743744335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12964.7197265625,0.0,1930.2568359375,1895.4371337890625,0.0,2964.348388671875,0.9791494011878968,1.0,0.0,3.0,1.0,0.0
18010800,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8508353233337402,0.4112419486045837,0.3723901212215423,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8903734087944031,0.4723527729511261,0.4491336345672607,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8563650250434875,0.4196864366531372,0.2954715192317962,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8426125645637512,0.3988767266273498,0.3804109990596771,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7169885039329529,0.240033209323883,1.0964676141738892,284.9476928710937,284.95001220703125,301.45001220703125,297.419677734375,298.650146484375,297.2150573730469,284.9476623535156,1.0,0.6397802233695984,0.4379908144474029,0.4379908144474029,1.0,1.0,-3.460007667541504,1.1672255992889404,2.2927820682525635,0.118470162153244,0.9926496744155884,0.9926496744155884,0.0,170.5544891357422,151.0,79726.2421875,0.0,3367.913818359375,1.0,278.1499938964844,282.94000244140625,300.4188842773437,305.6121520996094,293.1499938964844,293.1499938964844,278.1499938964844,36011.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530075550079346,1.0,0.0,0.0,3.978198289871216,3.978225708007813,1.056005430655205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12959.4267578125,0.0,1929.9742431640625,1895.4371337890625,0.0,2963.447998046875,0.9790709614753724,1.0,0.0,3.0,1.0,0.0
18010860,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.857044517993927,0.4115486145019531,0.3724798858165741,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8977490067481995,0.4734704494476318,0.449985146522522,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8627378344535828,0.4200645387172699,0.2955895662307739,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8488078713417053,0.3994239568710327,0.3807308673858642,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7218758463859558,0.2400704175233841,1.0957186222076416,284.9477844238281,284.95001220703125,301.47174072265625,297.4214172363281,298.65545654296875,297.2159118652344,284.94781494140625,1.0,0.637421190738678,0.43720543384552,0.43720543384552,1.0,1.0,-3.460866689682007,1.1653794050216677,2.29548716545105,0.1163169220089912,0.9919384121894836,0.9919384121894836,0.0,165.93638610839844,151.0,79694.9765625,0.0,3342.6552734375,1.0,278.1499938964844,282.9390869140625,300.4203796386719,305.6115417480469,293.1499938964844,293.1499938964844,278.1499938964844,36035.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528904318809509,1.0,0.0,0.0,3.977341890335083,3.9773690700531006,1.0555506833043182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12954.2607421875,0.0,1929.0516357421875,1895.4371337890625,0.0,2962.350341796875,0.9788974523544312,1.0,0.0,3.0,1.0,0.0
18010920,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8642408847808838,0.411873310804367,0.3725727796554565,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9061927199363708,0.4746146500110626,0.4508473575115204,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8701130747795105,0.4204649627208709,0.2957127690315246,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8559731841087341,0.3999918103218078,0.3810559511184692,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7273696064949036,0.240125373005867,1.0949819087982178,284.9481201171875,284.95001220703125,301.493408203125,297.4230041503906,298.66082763671875,297.2169494628906,284.9481506347656,1.0,0.6348711848258972,0.4364200234413147,0.4364200234413147,1.0,1.0,-3.461775779724121,1.163564682006836,2.298211097717285,0.1141747310757637,0.9914901852607728,0.9914901852607728,0.0,160.93882751464844,139.0,79665.1796875,0.0,3315.25830078125,1.0,278.1499938964844,282.9383544921875,300.4218444824219,305.61102294921875,293.1499938964844,293.1499938964844,278.1499938964844,36044.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527656197547913,1.0,0.0,0.0,3.976451873779297,3.9764792919158936,1.0550784281804226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12949.513671875,0.0,1927.9578857421875,1895.4371337890625,0.0,2961.1806640625,0.978704869747162,1.0,0.0,3.0,1.0,0.0
18010980,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8724609017372131,0.4122132062911987,0.372669905424118,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9163424372673036,0.4757839441299438,0.4517227709293365,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8785192966461182,0.4208857417106628,0.2958425879478454,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8641599416732788,0.4005787074565887,0.3813885450363159,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.7335320711135864,0.2401964664459228,1.094267964363098,284.94854736328125,284.95001220703125,301.51495361328125,297.42449951171875,298.666259765625,297.2181396484375,284.9485778808594,1.0,0.6321766376495361,0.4356346428394317,0.4356346428394317,1.0,1.0,-3.4627585411071777,1.1617720127105713,2.300986289978028,0.1120272651314735,0.9912164211273192,0.9912164211273192,0.0,155.64894104003906,139.0,79636.7578125,0.0,3286.28955078125,1.0,278.1499938964844,282.9376525878906,300.4232788085937,305.610595703125,293.1499938964844,293.1499938964844,278.1499938964844,36044.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526414036750793,1.0,0.0,0.0,3.975607395172119,3.9756345748901367,1.054630274666124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12945.009765625,0.0,1926.857421875,1895.4371337890625,0.0,2960.0166015625,0.9785162806510924,1.0,0.0,3.0,1.0,0.0
18011040,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8816983699798584,0.4125639498233795,0.372770756483078,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.928048610687256,0.4769739210605621,0.4526110589504242,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8879392743110657,0.4213227033615112,0.2959788143634796,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8733798265457153,0.4011807739734649,0.381728857755661,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.740427553653717,0.2402800917625427,1.0935790538787842,284.948974609375,284.95001220703125,301.536376953125,297.42584228515625,298.67169189453125,297.2194519042969,284.9490051269531,1.0,0.629389226436615,0.4348492622375488,0.4348492622375488,1.0,1.0,-3.463816404342652,1.1600021123886108,2.303814172744751,0.1098743006587028,0.9910796284675598,0.9910796284675598,0.0,150.1688690185547,127.0,79610.203125,0.0,3256.35302734375,1.0,278.1499938964844,282.9369506835937,300.4246520996094,305.6101989746094,293.1499938964844,293.1499938964844,278.1499938964844,36040.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525227308273315,1.0,0.0,0.0,3.974886417388916,3.9749135971069336,1.0542478321440283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12940.833984375,0.0,1925.87890625,1895.4371337890625,0.0,2958.904541015625,0.978352189064026,1.0,0.0,3.0,1.0,0.0
18011100,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8920410871505737,0.4129242300987243,0.3728753328323364,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9409837126731871,0.4781845510005951,0.453513354063034,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8984505534172058,0.4217751920223236,0.2961219847202301,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8837371468544006,0.4017975330352783,0.3820776343345642,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7482191920280457,0.2403754889965057,1.092917561531067,284.9493408203125,284.95001220703125,301.5577087402344,297.42706298828125,298.6771240234375,297.2208251953125,284.9493713378906,1.0,0.626526415348053,0.4340638518333435,0.4340638518333435,1.0,1.0,-3.4649558067321777,1.158257246017456,2.3066985607147217,0.1077157109975814,0.991059422492981,0.991059422492981,0.0,144.53164672851562,127.0,79585.859375,0.0,3225.656494140625,1.0,278.1499938964844,282.9361572265625,300.4259033203125,305.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36032.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524115085601807,1.0,0.0,0.0,3.974332809448242,3.97435998916626,1.0539541790421936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12937.025390625,0.0,1925.0928955078125,1895.4371337890625,0.0,2957.86279296875,0.9782232642173768,1.0,0.0,3.0,1.0,0.0
18011160,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.9035310745239258,0.4132916033267975,0.3729830086231231,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.954707682132721,0.4794130325317383,0.4544289112091064,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.910402774810791,0.4222407042980194,0.2962716519832611,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8952864408493042,0.4024265110492706,0.3824343979358673,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.757049560546875,0.2404802292585373,1.0922818183898926,284.94970703125,284.95001220703125,301.57891845703125,297.4281616210937,298.6825866699219,297.2222900390625,284.9497375488281,1.0,0.6236149072647095,0.4332979917526245,0.4332979917526245,1.0,1.0,-3.4661710262298584,1.1565855741500854,2.3095855712890625,0.1056010648608207,0.9911401867866516,0.9911401867866516,0.0,138.7911376953125,115.0,79564.328125,0.0,3194.502197265625,1.0,278.1499938964844,282.935302734375,300.4270935058594,305.609619140625,293.1499938964844,293.1499938964844,278.1499938964844,36023.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523099422454834,1.0,0.0,0.0,3.97396183013916,3.973989248275757,1.0537575008129352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12933.669921875,0.0,1924.5321044921875,1895.4371337890625,0.0,2956.910888671875,0.9781345129013062,1.0,0.0,3.0,1.0,0.0
18011220,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.917206346988678,0.4136648178100586,0.3730935752391815,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9687988758087158,0.4806585907936096,0.4553579688072204,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9247967004776,0.4227183163166046,0.2964278161525726,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9082952737808228,0.4030668437480926,0.3827992975711822,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7671008110046387,0.2405931651592254,1.0916709899902344,284.9499816894531,284.95001220703125,301.6000366210937,297.4291076660156,298.68804931640625,297.2237854003906,284.95001220703125,1.0,0.6206684708595276,0.4325321018695831,0.4325321018695831,1.0,1.0,-3.467461585998535,1.1549402475357056,2.312521457672119,0.1034831404685974,0.9912911057472228,0.9912911057472228,0.0,132.97415161132812,115.0,79545.1328125,0.0,3163.045166015625,1.0,278.1499938964844,282.93438720703125,300.4281616210937,305.60943603515625,293.1499938964844,293.1499938964844,278.1499938964844,36013.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522193431854248,1.0,0.0,0.0,3.973788499832153,3.973815679550171,1.0536655281612184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12930.703125,0.0,1924.224609375,1895.4371337890625,0.0,2956.06201171875,0.978089451789856,1.0,0.0,3.0,1.0,0.0
18011280,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9332811236381532,0.4140422940254211,0.3732064664363861,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.982818067073822,0.4819188714027405,0.456299215555191,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9410525560379028,0.4232061207294464,0.2965898811817169,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9241197109222412,0.4037166535854339,0.3831714987754822,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.7785520553588867,0.2407125681638717,1.0910817384719849,284.9502258300781,284.95001220703125,301.6210327148437,297.429931640625,298.6934509277344,297.2253112792969,284.9502258300781,1.0,0.6176996827125549,0.4317662119865417,0.4317662119865417,1.0,1.0,-3.468817949295044,1.1533139944076538,2.31550407409668,0.1013573333621025,0.9914750456809998,0.9914750456809998,0.0,127.10716247558594,103.0,79527.609375,0.0,3131.41845703125,1.0,278.1499938964844,282.9333801269531,300.4290771484375,305.6092529296875,293.1499938964844,293.1499938964844,278.1499938964844,36004.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521394729614258,1.0,0.0,0.0,3.973767518997192,3.97379469871521,1.0536543868511217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12927.9814453125,0.0,1924.1231689453125,1895.4371337890625,0.0,2955.3134765625,0.978079080581665,1.0,0.0,3.0,1.0,0.0
18011340,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9509645104408264,0.4144238531589508,0.3733216822147369,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9963751435279846,0.4831952750682831,0.4572541415691376,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9584519267082214,0.4237048923969269,0.2967584729194641,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9422407746315002,0.4043765664100647,0.3835517466068268,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7916248440742493,0.2408385723829269,1.090515375137329,284.95037841796875,284.95001220703125,301.6419372558594,297.4306335449219,298.69879150390625,297.2268371582031,284.9504089355469,1.0,0.614712119102478,0.4310003221035003,0.4310003221035003,1.0,1.0,-3.470245599746704,1.1517088413238523,2.318536758422852,0.0992238372564315,0.99168860912323,0.99168860912323,0.0,121.19499969482422,103.0,79511.8515625,0.0,3099.661376953125,1.0,278.1499938964844,282.9322814941406,300.4299011230469,305.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,35996.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520698547363281,1.0,0.0,0.0,3.973900079727173,3.9739274978637695,1.0537247590036714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12925.5146484375,0.0,1924.23193359375,1895.4371337890625,0.0,2954.6611328125,0.9781041145324708,1.0,0.0,3.0,1.0,0.0
18011400,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.96232807636261,0.4147623181343078,0.3735136985778808,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.484817236661911,0.4492447972297668,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9694744944572448,0.4241698384284973,0.2969914376735687,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9542344808578492,0.4050041437149048,0.3840188682079315,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8005620241165161,0.2409323453903198,1.0903477668762207,284.94268798828125,284.95001220703125,301.6627197265625,297.43121337890625,298.7041320800781,297.22918701171875,284.9414367675781,1.0,0.6110608577728271,0.430234432220459,0.430234432220459,1.0,1.0,-3.4605722427368164,1.1460236310958862,2.3145484924316406,0.0967386811971664,0.9860172271728516,0.9860172271728516,0.0,117.18737030029295,123.0,79336.9296875,0.0,3054.03369140625,1.0,278.1499938964844,282.9249267578125,300.4303283691406,305.60552978515625,293.1499938964844,293.1499938964844,278.1499938964844,36106.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519824743270874,1.0,0.0,0.0,3.972395181655884,3.972422599792481,1.0529267910897031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12898.9345703125,0.0,1923.1656494140625,1895.4371337890625,0.0,2953.84228515625,0.9777269959449768,1.0,0.0,3.0,1.0,0.0
18011460,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9637229442596436,0.4150759279727936,0.373780608177185,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9990000128746032,0.4871308505535126,0.4476675391197204,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9709022641181946,0.4246260225772857,0.297293096780777,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9559456706047058,0.4056288599967956,0.3845837414264679,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8016098737716675,0.2410323321819305,1.0906752347946167,284.9419250488281,284.95001220703125,301.6833801269531,297.4316711425781,298.7123107910156,297.23492431640625,284.942626953125,1.0,0.6114755272865295,0.4295301735401153,0.4295301735401153,1.0,1.0,-3.460368394851685,1.1440072059631348,2.31636118888855,0.0942029953002929,0.9820664525032043,0.9820664525032043,0.0,116.77066802978516,123.0,79223.953125,0.0,3051.169677734375,1.0,278.1499938964844,282.9264221191406,300.42926025390625,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,36323.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516681790351868,1.0,0.0,0.0,3.963515520095825,3.9635426998138414,1.0482247034815373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12871.4560546875,0.0,1913.3756103515625,1895.4371337890625,0.0,2950.8974609375,0.9759788513183594,1.0,0.0,3.0,1.0,0.0
18011520,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9606351852416992,0.4154383242130279,0.3741236329078674,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.9990000128746032,0.4890942871570587,0.4522751867771148,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.968049705028534,0.4251313209533691,0.2976587116718292,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9530045986175536,0.4062971770763397,0.3852348029613495,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7989832162857056,0.2411627769470214,1.0914016962051392,284.95184326171875,284.95001220703125,301.7039489746094,297.4319763183594,298.719970703125,297.2393798828125,284.9527282714844,1.0,0.6137233972549438,0.4288258850574493,0.4288258850574493,1.0,1.0,-3.4692862033843994,1.1453022956848145,2.323983907699585,0.092545062303543,0.9875648617744446,0.9875648617744446,0.0,118.1925277709961,143.0,79312.4453125,0.0,3079.76318359375,1.0,278.1499938964844,282.9327392578125,300.4295654296875,305.5913391113281,293.1499938964844,293.1499938964844,278.1499938964844,36091.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514091968536377,1.0,0.0,0.0,3.9626989364624015,3.96272611618042,1.0477929208718706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12887.0986328125,0.0,1910.4234619140625,1895.4371337890625,0.0,2948.4716796875,0.9757157564163208,1.0,0.0,3.0,1.0,0.0
18011580,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9542698860168456,0.4158349633216858,0.3745438456535339,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.9990000128746032,0.4903374016284942,0.461275041103363,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9620420932769777,0.4256738126277923,0.2980854213237762,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.9467037320137024,0.4069972932338714,0.3859634399414062,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7938066720962524,0.2413070201873779,1.0924286842346191,284.9638061523437,284.95001220703125,301.7243957519531,297.4321594238281,298.72564697265625,297.2406005859375,284.9647827148437,1.0,0.6175681948661804,0.4281215965747833,0.4281215965747833,1.0,1.0,-3.484708547592163,1.148945689201355,2.3357627391815186,0.0913167595863342,0.9981306195259094,0.9981306195259094,0.0,120.96715545654295,143.0,79541.21875,0.0,3131.4404296875,1.0,278.1499938964844,282.9388122558594,300.4317321777344,305.6028137207031,293.1499938964844,293.1499938964844,278.1499938964844,35743.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514544367790222,1.0,0.0,0.0,3.9691977500915527,3.9692249298095694,1.0512324024603004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12928.712890625,0.0,1916.0478515625,1895.4371337890625,0.0,2948.89501953125,0.9770067930221558,1.0,0.0,3.0,1.0,0.0
18011640,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9386070370674132,0.4162057936191559,0.3750965595245361,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9906494617462158,0.4910188019275665,0.4650471806526184,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9469344019889832,0.4261999428272247,0.2986190021038055,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9310546517372132,0.4076789319515228,0.3868327736854553,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.781846821308136,0.2414148300886154,1.0940381288528442,284.9701843261719,284.95001220703125,301.7447204589844,297.43218994140625,298.7288818359375,297.23858642578125,284.9702453613281,1.0,0.6221020817756653,0.4274173378944397,0.4274173378944397,1.0,1.0,-3.4945626258850098,1.1505279541015625,2.3440349102020264,0.0900586545467376,1.0,1.0,0.0,126.79528045654295,163.0,79706.4609375,0.0,3188.786865234375,1.0,278.1499938964844,282.939697265625,300.4344482421875,305.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,35659.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518177270889282,1.0,0.0,0.0,3.977463483810425,3.9774909019470215,1.0556153711149818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12961.66015625,0.0,1926.1397705078125,1895.4371337890625,0.0,2952.298583984375,0.9786855578422546,1.0,0.0,3.0,1.0,0.0
18011700,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9194105863571168,0.4165093898773193,0.3756646513938904,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9758106470108032,0.4918947517871856,0.4660638570785522,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9278984665870668,0.4266770184040069,0.2991748750209808,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9124006032943726,0.4083152711391449,0.387733519077301,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7678936719894409,0.2414698451757431,1.095739483833313,284.9721374511719,284.95001220703125,301.76495361328125,297.4320983886719,298.7322998046875,297.23712158203125,284.9723815917969,1.0,0.6270028948783875,0.4267130494117737,0.4267130494117737,1.0,1.0,-3.500871658325196,1.1508219242095947,2.3500497341156006,0.0884111300110817,1.0,1.0,0.0,134.2459259033203,163.0,79786.5078125,0.0,3247.94775390625,1.0,278.1499938964844,282.9390869140625,300.43536376953125,305.6290588378906,293.1499938964844,293.1499938964844,278.1499938964844,35736.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852208137512207,1.0,0.0,0.0,3.9818286895751953,3.981856107711792,1.057933673109801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12975.70703125,0.0,1932.483154296875,1895.4371337890625,0.0,2955.957275390625,0.9797213077545166,1.0,0.0,3.0,1.0,0.0
18011760,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.901841640472412,0.416773110628128,0.3762132823467254,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.9594064950942992,0.4929311573505401,0.467275470495224,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.9095735549926758,0.4271269738674164,0.2997263371944427,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8959060311317444,0.4089256823062897,0.3886307179927826,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7547389268875122,0.2414920032024383,1.0973920822143557,284.97491455078125,284.95001220703125,301.7850646972656,297.431884765625,298.73553466796875,297.23638916015625,284.97515869140625,1.0,0.6322644948959351,0.4258372783660888,0.4258372783660888,1.0,1.0,-3.507333517074585,1.1507081985473633,2.3566253185272217,0.0862483754754066,1.0,1.0,0.0,142.40126037597656,183.0,79854.9296875,0.0,3311.90478515625,1.0,278.1499938964844,282.9390869140625,300.4350891113281,305.6343994140625,293.1499938964844,293.1499938964844,278.1499938964844,35797.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525277972221375,1.0,0.0,0.0,3.985182285308838,3.9852097034454346,1.0597163964121137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12987.5634765625,0.0,1937.3701171875,1895.4371337890625,0.0,2958.952392578125,0.9805189967155457,1.0,0.0,3.0,1.0,0.0
18011820,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8864015936851501,0.417010098695755,0.376752108335495,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.9423925280570984,0.4940573871135711,0.4686243236064911,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.89385986328125,0.4275597035884857,0.3002779185771942,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.8808683753013611,0.409518152475357,0.3895281851291656,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7427285313606262,0.2414886206388473,1.0990127325057983,284.9783020019531,284.95001220703125,301.8050537109375,297.4315490722656,298.73895263671875,297.2360534667969,284.9786071777344,1.0,0.6377840638160706,0.424961507320404,0.424961507320404,1.0,1.0,-3.51392126083374,1.1505954265594482,2.363325834274292,0.084048643708229,1.0,1.0,0.0,151.09161376953125,183.0,79917.9921875,0.0,3379.603759765625,1.0,278.1499938964844,282.939697265625,300.43438720703125,305.6382141113281,293.1499938964844,293.1499938964844,278.1499938964844,35843.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527950644493103,1.0,0.0,0.0,3.9877543449401855,3.9877817630767822,1.061084731190931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12998.248046875,0.0,1941.123779296875,1895.4371337890625,0.0,2961.456787109375,0.9811307191848756,1.0,0.0,3.0,1.0,0.0
18011880,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8722283244132996,0.417229950428009,0.3772861957550049,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9258471131324768,0.4952300190925598,0.4700479209423065,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8796010613441467,0.4279828071594238,0.3008314967155456,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8671362400054932,0.4100991785526275,0.3904271125793457,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7318768501281738,0.2414664626121521,1.1006075143814087,284.9822082519531,284.95001220703125,301.824951171875,297.4310607910156,298.74237060546875,297.2358703613281,284.9825744628906,1.0,0.6434674859046936,0.4240857064723968,0.4240857064723968,1.0,1.0,-3.520571231842041,1.150491714477539,2.370079517364502,0.0818391218781471,1.0,1.0,0.0,160.15652465820312,203.0,79977.6171875,0.0,3449.9541015625,1.0,278.1499938964844,282.9407958984375,300.43359375,305.6414794921875,293.1499938964844,293.1499938964844,278.1499938964844,35879.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853033185005188,1.0,0.0,0.0,3.9897634983062735,3.989790916442871,1.0621541832733785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13008.36328125,0.0,1944.05908203125,1895.4371337890625,0.0,2963.688232421875,0.9816085696220398,1.0,0.0,3.0,1.0,0.0
18011940,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.859369695186615,0.4174351096153259,0.377816766500473,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9107595682144164,0.4964338541030884,0.4715239405632019,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8666067719459534,0.4283989071846008,0.3013878166675567,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8547259569168091,0.4106710851192474,0.3913278877735138,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7218546867370605,0.2414276748895645,1.1021767854690552,284.986572265625,284.95001220703125,301.8447265625,297.430419921875,298.745849609375,297.2358093261719,284.9869384765625,1.0,0.6492761373519897,0.423209935426712,0.423209935426712,1.0,1.0,-3.527257204055786,1.1503876447677612,2.376869440078736,0.0796186998486518,1.0,1.0,0.0,169.53294372558594,203.0,80033.96875,0.0,3522.529541015625,1.0,278.1499938964844,282.9423217773437,300.4327392578125,305.6444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35906.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532507419586182,1.0,0.0,0.0,3.9912898540496826,3.9913172721862793,1.0629670441630878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13017.931640625,0.0,1946.291259765625,1895.4371337890625,0.0,2965.72705078125,0.9819716215133668,1.0,0.0,3.0,1.0,0.0
18012000,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8478317260742188,0.4176291823387146,0.3783442676067352,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8980421423912048,0.4976523220539093,0.4730265736579895,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8549185991287231,0.4288112819194793,0.301946759223938,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8436119556427002,0.4112370908260345,0.3922302424907684,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7122424840927124,0.2413764297962188,1.1037230491638184,284.9912109375,284.95001220703125,301.8643798828125,297.4296875,298.749267578125,297.2358093261719,284.9915771484375,1.0,0.6551502346992493,0.4223341643810272,0.4223341643810272,1.0,1.0,-3.5339486598968506,1.150272011756897,2.383676767349243,0.0773861780762672,1.0,1.0,0.0,179.11460876464844,206.0,80087.6640625,0.0,3596.6279296875,1.0,278.1499938964844,282.9440612792969,300.43182373046875,305.6470947265625,293.1499938964844,293.1499938964844,278.1499938964844,35928.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534586429595947,1.0,0.0,0.0,3.992485046386719,3.992512464523315,1.0636038041411666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13027.046875,0.0,1948.0401611328125,1895.4371337890625,0.0,2967.67529296875,0.9822558760643004,1.0,0.0,3.0,1.0,0.0
18012060,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8406386375427246,0.4178156554698944,0.3787561058998108,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8903871178627014,0.4988820254802704,0.4744303524494171,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8476790189743042,0.4292223453521728,0.3024206757545471,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8367555737495422,0.4117990136146545,0.3930152058601379,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7056148052215576,0.2413154244422912,1.1046833992004397,284.9950561523437,284.95001220703125,301.8839111328125,297.4288024902344,298.75274658203125,297.2358703613281,284.99530029296875,1.0,0.6590220332145691,0.4215061962604522,0.4215061962604522,1.0,1.0,-3.539315700531006,1.149796485900879,2.389519214630127,0.0752273276448249,1.0,1.0,0.0,185.8095703125,206.0,80123.3984375,0.0,3650.272705078125,1.0,278.1499938964844,282.9452514648437,300.4308166503906,305.6492004394531,293.1499938964844,293.1499938964844,278.1499938964844,35944.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536556363105774,1.0,0.0,0.0,3.9933969974517822,3.993424415588379,1.0640897016855888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13033.486328125,0.0,1949.375244140625,1895.4371337890625,0.0,2969.521484375,0.9824727177619934,1.0,0.0,3.0,1.0,0.0
18012120,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8355089426040649,0.4180046319961548,0.3791101276874542,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8850427865982056,0.5001252293586731,0.4757861793041229,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8425638675689697,0.4296411871910095,0.3028534948825836,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.831916332244873,0.4123657643795013,0.3937416970729828,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7006906867027283,0.2412563264369964,1.1053470373153689,284.9979248046875,284.95001220703125,301.9033203125,297.4277648925781,298.7562561035156,297.2360534667969,284.9981384277344,1.0,0.6622163653373718,0.4206782281398773,0.4206782281398773,1.0,1.0,-3.5440151691436768,1.1490824222564695,2.394932746887207,0.0729963481426239,1.0,1.0,0.0,190.97589111328125,194.0,80147.2734375,0.0,3693.16845703125,1.0,278.1499938964844,282.94586181640625,300.4295959472656,305.65008544921875,293.1499938964844,293.1499938964844,278.1499938964844,35957.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538275361061096,1.0,0.0,0.0,3.994099378585816,3.994126796722412,1.064464072442206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13037.37890625,0.0,1950.404052734375,1895.4371337890625,0.0,2971.132568359375,0.9826397895812988,1.0,0.0,3.0,1.0,0.0
18012180,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8342306613922119,0.4181991219520569,0.3793317377567291,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8841614723205566,0.5013818144798279,0.4770116508007049,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8413954377174377,0.4300703406333923,0.3031869530677795,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8308839797973633,0.4129400849342346,0.3943310678005218,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6993303298950195,0.2412039488554,1.105351209640503,284.99951171875,284.95001220703125,301.9226379394531,297.4266052246094,298.7596740722656,297.236328125,284.99957275390625,1.0,0.6630745530128479,0.4198502600193023,0.4198502600193023,1.0,1.0,-3.5471842288970947,1.1478112936019895,2.3993728160858154,0.0706941410899162,1.0,1.0,0.0,192.4673614501953,194.0,80149.5,0.0,3710.090576171875,1.0,278.1499938964844,282.945556640625,300.4281616210937,305.6498107910156,293.1499938964844,293.1499938964844,278.1499938964844,35967.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539695143699646,1.0,0.0,0.0,3.994640588760376,3.994668245315552,1.0647526096363435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13037.8125,0.0,1951.197265625,1895.4371337890625,0.0,2972.46337890625,0.9827685356140136,1.0,0.0,3.0,1.0,0.0
18012240,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.83510822057724,0.4184062778949737,0.3794824182987213,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8857928514480591,0.5026566982269287,0.4781684279441833,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8424334526062012,0.4305165708065033,0.3034683465957641,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.831990659236908,0.4135290086269378,0.3948473632335663,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6999908089637756,0.2411680668592453,1.1050111055374146,284.9998474121094,284.95001220703125,301.9418029785156,297.4253234863281,298.7631225585937,297.2367858886719,284.9998779296875,1.0,0.6629273295402527,0.419022262096405,0.419022262096405,1.0,1.0,-3.549545288085937,1.1462464332580566,2.403298854827881,0.0683072432875633,1.0,1.0,0.0,191.8026123046875,182.0,80138.46875,0.0,3711.958251953125,1.0,278.1499938964844,282.9444274902344,300.426513671875,305.6480407714844,293.1499938964844,293.1499938964844,278.1499938964844,35974.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540713787078857,1.0,0.0,0.0,3.995057821273804,3.9950852394104,1.064974981090927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13035.4033203125,0.0,1951.80859375,1895.4371337890625,0.0,2973.417724609375,0.9828677773475648,1.0,0.0,3.0,1.0,0.0
