time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012300,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8374731540679932,0.4186252057552337,0.3795906901359558,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8891620635986328,0.5039499998092651,0.4792862236499786,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8450000286102295,0.4309799373149872,0.303720086812973,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8345749974250793,0.414133608341217,0.3953216969966888,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7020441889762878,0.2411510646343231,1.104483962059021,284.99969482421875,284.95001220703125,301.9608764648437,297.42388916015625,298.7666015625,297.2373962402344,284.99969482421875,1.0,0.6620131731033325,0.4181942939758301,0.4181942939758301,1.0,1.0,-3.551457405090332,1.1445151567459106,2.406942129135132,0.0658838674426078,1.0,1.0,0.0,189.6922912597656,182.0,80120.5,0.0,3703.94140625,1.0,278.1499938964844,282.9430236816406,300.4247131347656,305.6454162597656,293.1499938964844,293.1499938964844,278.1499938964844,35980.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541370034217834,1.0,0.0,0.0,3.9953789710998535,3.99540638923645,1.0651461934685358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13031.6435546875,0.0,1952.2791748046875,1895.4371337890625,0.0,2974.033203125,0.982944130897522,1.0,0.0,3.0,1.0,0.0
18012360,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8410220146179199,0.4188540279865265,0.3796694576740265,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8939080238342285,0.5052608847618103,0.4803796410560608,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8487919569015503,0.4314592182636261,0.3039528727531433,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8383365273475647,0.4147532880306244,0.3957692682743072,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7051869630813599,0.2411527335643768,1.103845238685608,284.9993591308594,284.95001220703125,301.9798278808594,297.4223022460937,298.7702941894531,297.2381591796875,284.9993591308594,1.0,0.6605449318885803,0.4174318015575409,0.4174318015575409,1.0,1.0,-3.553091049194336,1.142858386039734,2.4102325439453125,0.063617005944252,1.0,1.0,0.0,186.5284423828125,170.0,80100.5859375,0.0,3688.828857421875,1.0,278.1499938964844,282.9415283203125,300.4228820800781,305.642333984375,293.1499938964844,293.1499938964844,278.1499938964844,35985.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541781306266785,1.0,0.0,0.0,3.995626449584961,3.9956541061401367,1.0652781838871306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13027.4052734375,0.0,1952.6422119140625,1895.4371337890625,0.0,2974.418212890625,0.98300302028656,1.0,0.0,3.0,1.0,0.0
18012420,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8455963730812073,0.4190911650657654,0.379727303981781,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.899821937084198,0.5065886974334717,0.4814587235450744,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8536515235900879,0.4319535195827484,0.3041738271713257,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8431204557418823,0.4153876602649688,0.3962002992630005,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7092331647872925,0.2411727011203766,1.1031445264816284,284.9989318847656,284.95001220703125,301.9986572265625,297.42059326171875,298.7740478515625,297.239013671875,284.9989013671875,1.0,0.6586668491363525,0.4166693091392517,0.4166693091392517,1.0,1.0,-3.5545599460601807,1.1411501169204712,2.41340970993042,0.0613492205739021,1.0,1.0,0.0,182.5781707763672,170.0,80078.65625,0.0,3668.51904296875,1.0,278.1499938964844,282.94000244140625,300.4209899902344,305.6390686035156,293.1499938964844,293.1499938964844,278.1499938964844,35988.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542054891586304,1.0,0.0,0.0,3.995816469192505,3.9958438873291016,1.0653794788595403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13022.837890625,0.0,1952.9205322265625,1895.4371337890625,0.0,2974.675048828125,0.983048141002655,1.0,0.0,3.0,1.0,0.0
18012480,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8510445952415466,0.4193336367607116,0.3797711730003357,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9067855477333068,0.5079306960105896,0.4825311005115509,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8594225645065308,0.4324599802494049,0.3043885231018066,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8487804532051086,0.4160342514514923,0.3966227769851684,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7138566374778748,0.2412083894014358,1.1024190187454224,284.9984436035156,284.95001220703125,302.01739501953125,297.41876220703125,298.7777709960937,297.23992919921875,284.9984130859375,1.0,0.656514585018158,0.4159068465232849,0.4159068465232849,1.0,1.0,-3.555950164794922,1.139408826828003,2.416541337966919,0.0590752512216568,1.0,1.0,0.0,178.0977783203125,158.0,80055.40625,0.0,3644.7783203125,1.0,278.1499938964844,282.9384155273437,300.4190368652344,305.6356201171875,293.1499938964844,293.1499938964844,278.1499938964844,35991.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542270064353943,1.0,0.0,0.0,3.995965003967285,3.995992422103882,1.0654586048985948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13017.9931640625,0.0,1953.1383056640625,1895.4371337890625,0.0,2974.87646484375,0.9830834865570068,1.0,0.0,3.0,1.0,0.0
18012540,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8574066162109375,0.4195799529552459,0.3798029124736786,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9152548313140868,0.5092861652374268,0.4835994839668274,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8661410808563232,0.4329777359962463,0.3045988380908966,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8553615212440491,0.4166924655437469,0.3970394134521484,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7189819812774658,0.2412593364715576,1.1016826629638672,284.9978942871094,284.95001220703125,302.0359802246094,297.4167785644531,298.7814636230469,297.2409362792969,284.99786376953125,1.0,0.6541316509246826,0.4151443541049957,0.4151443541049957,1.0,1.0,-3.557292461395264,1.1376453638076782,2.419646978378296,0.0567976273596286,1.0,1.0,0.0,173.17022705078125,158.0,80031.3046875,0.0,3618.18310546875,1.0,278.1499938964844,282.9368591308594,300.4169921875,305.6320495605469,293.1499938964844,293.1499938964844,278.1499938964844,35993.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542445302009583,1.0,0.0,0.0,3.996077060699463,3.996104717254639,1.065518517862074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13012.955078125,0.0,1953.302978515625,1895.4371337890625,0.0,2975.040771484375,0.9831101894378662,1.0,0.0,3.0,1.0,0.0
18012600,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8646146059036255,0.4198277294635772,0.379826158285141,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9250285029411316,0.5106521248817444,0.4846673607826233,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8737273216247559,0.4335040152072906,0.3048073947429657,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8628018498420715,0.4173596799373626,0.3974541127681732,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7245529890060425,0.2413225173950195,1.1009517908096311,284.99737548828125,284.95001220703125,302.054443359375,297.4146728515625,298.7850952148437,297.2419738769531,284.9973449707031,1.0,0.6516033411026001,0.4143818616867065,0.4143818616867065,1.0,1.0,-3.558626174926758,1.135873794555664,2.4227523803710938,0.0545196160674095,1.0,1.0,0.0,167.9599151611328,146.0,80006.8828125,0.0,3589.828369140625,1.0,278.1499938964844,282.9352722167969,300.41485595703125,305.6282958984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542625308036804,1.0,0.0,0.0,3.996164798736572,3.996192216873169,1.0655652431523777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13007.822265625,0.0,1953.431396484375,1895.4371337890625,0.0,2975.20947265625,0.9831309914588928,1.0,0.0,3.0,1.0,0.0
18012660,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8727169632911682,0.4200757443904876,0.3798418641090393,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9358866214752196,0.5120276808738708,0.4857361614704132,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8822179436683655,0.4340379238128662,0.3050152659416199,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8711541891098022,0.4180351495742798,0.3978683650493622,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7306536436080933,0.2413971573114395,1.1002341508865356,284.9969482421875,284.95001220703125,302.07281494140625,297.41241455078125,298.7889099121094,297.2430114746094,284.9969482421875,1.0,0.648961067199707,0.4136760830879211,0.4136760830879211,1.0,1.0,-3.5599679946899414,1.1342568397521973,2.425711154937744,0.0523991957306861,1.0,1.0,0.0,162.52743530273438,146.0,79984.4375,0.0,3560.119873046875,1.0,278.1499938964844,282.933837890625,300.41259765625,305.62451171875,293.1499938964844,293.1499938964844,278.1499938964844,35995.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854282796382904,1.0,0.0,0.0,3.9962317943573,3.996259212493897,1.0656009408194222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13002.9404296875,0.0,1953.5296630859373,1895.4371337890625,0.0,2975.399658203125,0.9831469655036926,1.0,0.0,3.0,1.0,0.0
18012720,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8817366361618042,0.4203231334686279,0.3798516094684601,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.947521984577179,0.513411283493042,0.4868069589138031,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8916205763816833,0.4345782399177551,0.3052234053611755,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8804444074630737,0.418717473745346,0.3982835412025451,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7373781800270081,0.241481602191925,1.099534273147583,284.9966125488281,284.95001220703125,302.0910339355469,297.4100036621094,298.79266357421875,297.2440490722656,284.9966125488281,1.0,0.6462411880493164,0.4129703342914581,0.4129703342914581,1.0,1.0,-3.561330556869507,1.1326535940170288,2.428677082061768,0.0502919629216194,1.0,1.0,0.0,156.94326782226562,134.0,79962.53125,0.0,3529.5166015625,1.0,278.1499938964844,282.9324645996094,300.4102478027344,305.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,35996.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543089628219604,1.0,0.0,0.0,3.996283769607544,3.99631142616272,1.065628794094664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12998.177734375,0.0,1953.6060791015625,1895.4371337890625,0.0,2975.644775390625,0.983159363269806,1.0,0.0,3.0,1.0,0.0
18012780,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8917460441589355,0.4205687344074249,0.379855751991272,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9596576690673828,0.5148021578788757,0.4878803789615631,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9019912481307985,0.4351241588592529,0.3054323196411133,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8907458782196045,0.4194060266017914,0.3987002670764923,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7448815703392029,0.2415752559900283,1.09885573387146,284.9963073730469,284.95001220703125,302.109130859375,297.407470703125,298.7963562011719,297.2451171875,284.9963073730469,1.0,0.6434594392776489,0.4122645556926727,0.4122645556926727,1.0,1.0,-3.5627212524414062,1.131055474281311,2.4316658973693848,0.0481873787939548,1.0,1.0,0.0,151.2376708984375,134.0,79940.75,0.0,3498.218994140625,1.0,278.1499938964844,282.9311218261719,300.40777587890625,305.61676025390625,293.1499938964844,293.1499938964844,278.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543410897254944,1.0,0.0,0.0,3.996323347091675,3.9963510036468506,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12993.3896484375,0.0,1953.6640625,1895.4371337890625,0.0,2975.946044921875,0.9831687808036804,1.0,0.0,3.0,1.0,0.0
18012840,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.902780294418335,0.4208118319511413,0.3798550367355346,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9719625115394592,0.5161983966827393,0.4889562427997589,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9139838218688964,0.435674101114273,0.3056420981884002,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9020920395851136,0.4200991094112396,0.3991186618804931,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7533048987388611,0.2416761219501495,1.098197340965271,284.9960327148437,284.95001220703125,302.12713623046875,297.40478515625,298.79998779296875,297.2461242675781,284.9960327148437,1.0,0.6406383514404297,0.4115588068962097,0.4115588068962097,1.0,1.0,-3.5641393661499023,1.129462480545044,2.4346768856048584,0.0460853949189186,1.0,1.0,0.0,145.4561309814453,122.0,79919.0390625,0.0,3466.5009765625,1.0,278.1499938964844,282.9297790527344,300.4051513671875,305.6127319335937,293.1499938964844,293.1499938964844,278.1499938964844,35998.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543791770935059,1.0,0.0,0.0,3.996354341506958,3.996381759643554,1.0656663107511122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12988.5673828125,0.0,1953.70947265625,1895.4371337890625,0.0,2976.30322265625,0.9831761121749878,1.0,0.0,3.0,1.0,0.0
18012900,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9157410264015198,0.4210513830184936,0.3798491060733795,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9841620922088624,0.5175996422767639,0.4900346994400024,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.928109347820282,0.4362276494503021,0.3058528006076813,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9153389930725098,0.4207963943481445,0.3995388448238373,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7628392577171326,0.2417840808629989,1.0975607633590698,284.9957580566406,284.95001220703125,302.1449890136719,297.4019775390625,298.80352783203125,297.24713134765625,284.9957580566406,1.0,0.6377843022346497,0.4108530282974243,0.4108530282974243,1.0,1.0,-3.565587043762207,1.1278753280639648,2.437711715698242,0.0439857058227062,1.0,1.0,0.0,139.6107940673828,122.0,79897.40625,0.0,3434.440185546875,1.0,278.1499938964844,282.9284362792969,300.4023742675781,305.6085510253906,293.1499938964844,293.1499938964844,278.1499938964844,35998.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854422390460968,1.0,0.0,0.0,3.99637770652771,3.9964053630828857,1.0656788163032616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12983.7080078125,0.0,1953.7437744140625,1895.4371337890625,0.0,2976.707763671875,0.983181655406952,1.0,0.0,3.0,1.0,0.0
18012960,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.930983304977417,0.4212872087955475,0.3798385262489319,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.995955765247345,0.5190048217773438,0.491115540266037,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9437323808670044,0.4367837905883789,0.3060643970966339,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9309583902359008,0.4214968085289001,0.3999607563018799,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7736554145812988,0.241897776722908,1.0969442129135132,284.9955444335937,284.95001220703125,302.1627197265625,297.3990173339844,298.8070678710937,297.24810791015625,284.9955139160156,1.0,0.6349080204963684,0.41016685962677,0.41016685962677,1.0,1.0,-3.5670533180236816,1.1263457536697388,2.4407076835632324,0.0419258661568164,1.0,1.0,0.0,133.72564697265625,110.0,79876.421875,0.0,3402.163330078125,1.0,278.1499938964844,282.9271545410156,300.39947509765625,305.604248046875,293.1499938964844,293.1499938964844,278.1499938964844,35998.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544711470603943,1.0,0.0,0.0,3.9963958263397217,3.9964234828948975,1.065688479684468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12978.904296875,0.0,1953.7703857421875,1895.4371337890625,0.0,2977.164794921875,0.9831860065460204,1.0,0.0,3.0,1.0,0.0
18013020,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9420085549354552,0.421480655670166,0.3798903822898865,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.5206745862960815,0.484531432390213,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9547015428543092,0.4373060464859009,0.3063291907310486,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9423775672912598,0.4221654534339905,0.4004553556442261,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7816283106803894,0.2419849336147308,1.096683382987976,284.9888610839844,284.95001220703125,302.1803283691406,297.3959350585937,298.8104858398437,297.2496337890625,284.987548828125,1.0,0.6314551830291748,0.4094806611537933,0.4094806611537933,1.0,1.0,-3.559058666229248,1.1214897632598877,2.4375689029693604,0.0397512800991535,1.0,1.0,0.0,129.501953125,110.0,79736.46875,0.0,3357.21630859375,1.0,278.1499938964844,282.92047119140625,300.39630126953125,305.5976867675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545080423355103,1.0,0.0,0.0,3.996410131454468,3.996437549591065,1.0656959830157575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12958.052734375,0.0,1953.7911376953125,1895.4371337890625,0.0,2977.5107421875,0.983189344406128,1.0,0.0,3.0,1.0,0.0
18013080,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.950925886631012,0.4215739071369171,0.3799042999744415,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.5233816504478455,0.4724945724010467,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.9634372591972352,0.4377472996711731,0.3065744340419769,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9516847729682922,0.4227640032768249,0.4009296596050262,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7883136868476868,0.2420271784067154,1.096388578414917,284.9696655273437,284.95001220703125,302.1978454589844,297.3927001953125,298.8163757324219,297.2553405761719,284.9681701660156,1.0,0.6273024678230286,0.408794492483139,0.408794492483139,1.0,1.0,-3.543588876724243,1.1140427589416504,2.4295461177825928,0.036899909377098,1.0,1.0,0.0,125.8357162475586,130.0,79482.203125,0.0,3298.132080078125,1.0,278.1499938964844,282.9054870605469,300.39178466796875,305.5809326171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543651103973389,1.0,0.0,0.0,3.9964210987091056,3.996448516845703,1.065701894731319e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12912.279296875,0.0,1953.8072509765625,1895.4371337890625,0.0,2976.17138671875,0.983191967010498,1.0,0.0,3.0,1.0,0.0
18013140,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9525840282440186,0.4216432571411133,0.3799498379230499,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9990000128746032,0.5265713334083557,0.4703042209148407,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.9652577042579652,0.4381770193576813,0.3068561851978302,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.95375657081604,0.4233600199222564,0.401463896036148,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7896002531051636,0.2420923411846161,1.0965077877044678,284.9607849121094,284.95001220703125,302.2152099609375,297.3893127441406,298.8246765136719,297.2637634277344,284.9608764648437,1.0,0.6274010539054871,0.4081083238124847,0.4081083238124847,1.0,1.0,-3.541921615600586,1.1114473342895508,2.430474281311035,0.0342651568353176,1.0,1.0,0.0,125.19139862060548,130.0,79407.0625,0.0,3290.35009765625,1.0,278.1499938964844,282.89892578125,300.3869323730469,305.563720703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854041337966919,1.0,0.0,0.0,3.996429443359375,3.996456861495972,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12890.97265625,0.0,1953.819580078125,1895.4371337890625,0.0,2973.136474609375,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
18013200,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9497364163398744,0.4217526316642761,0.3800652921199798,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.5292226672172546,0.474305123090744,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9628435373306274,0.4386439025402069,0.3071950674057007,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9513490200042723,0.4239903092384338,0.4020781219005584,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.787445068359375,0.2421876043081283,1.09705650806427,284.9662170410156,284.95001220703125,302.232421875,297.3857727050781,298.8316650390625,297.2697448730469,284.96697998046875,1.0,0.6293551325798035,0.4074221551418304,0.4074221551418304,1.0,1.0,-3.549403190612793,1.1120198965072632,2.43738341331482,0.0324215665459632,1.0,1.0,0.0,126.4737777709961,150.0,79470.71875,0.0,3315.89697265625,1.0,278.1499938964844,282.9018859863281,300.38385009765625,305.558349609375,293.1499938964844,293.1499938964844,278.1499938964844,35999.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538541197776794,1.0,0.0,0.0,3.9964358806610094,3.9964635372161865,1.0657098528099596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12898.572265625,0.0,1953.8291015625,1895.4371337890625,0.0,2971.381591796875,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
18013260,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9437147974967957,0.4219169318675995,0.3802652955055237,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.5310646295547485,0.4827004075050354,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9574060440063475,0.4391612410545349,0.3075968325138092,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.9457836151123048,0.4246635138988495,0.4027723670005798,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7829434275627136,0.242305502295494,1.097930073738098,284.9796447753906,284.95001220703125,302.2495422363281,297.3821105957031,298.8367614746094,297.2718505859375,284.9809265136719,1.0,0.6329224705696106,0.4068698287010193,0.4068698287010193,1.0,1.0,-3.563490152359009,1.115251064300537,2.448239088058472,0.0313198268413543,1.0,1.0,0.0,129.1475830078125,150.0,79628.5703125,0.0,3365.819580078125,1.0,278.1499938964844,282.9106140136719,300.38201904296875,305.56201171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539316654205322,1.0,0.0,0.0,3.996440887451172,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12923.6083984375,0.0,1953.8365478515625,1895.4371337890625,0.0,2972.1083984375,0.98319673538208,1.0,0.0,3.0,1.0,0.0
18013320,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9351611733436584,0.4221380949020386,0.3805513083934784,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.9990000128746032,0.531999945640564,0.4946875870227813,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9494560360908508,0.4397329688072204,0.3080630600452423,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9376837611198424,0.4253817498683929,0.4035460352897644,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7767021656036377,0.2424394339323043,1.099073052406311,284.9993591308594,284.95001220703125,302.2665405273437,297.3783264160156,298.83917236328125,297.2696838378906,285.0010681152344,1.0,0.6378334760665894,0.4063175320625305,0.4063175320625305,1.0,1.0,-3.5830399990081787,1.1203852891921997,2.462654829025269,0.0305454805493354,1.0,1.0,0.0,133.01902770996094,170.0,79858.15625,0.0,3436.6943359375,1.0,278.1499938964844,282.923828125,300.3805847167969,305.5722961425781,293.1499938964844,293.1499938964844,278.1499938964844,35999.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542769551277161,1.0,0.0,0.0,3.9964447021484375,3.996472358703613,1.065714627657144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12962.0703125,0.0,1953.8421630859373,1895.4371337890625,0.0,2975.344970703125,0.9831976294517516,1.0,0.0,3.0,1.0,0.0
18013380,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9209454655647278,0.4223900437355041,0.3809727132320404,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9948304891586304,0.5321090221405029,0.504197895526886,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9356501698493958,0.4403364956378937,0.308633804321289,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.923852801322937,0.4261223375797272,0.4044521152973175,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.766560435295105,0.242562785744667,1.100703477859497,285.02117919921875,284.95001220703125,302.28338623046875,297.3743591308594,298.838623046875,297.263427734375,285.0219116210937,1.0,0.6434771418571472,0.4057652056217193,0.4057652056217193,1.0,1.0,-3.6004738807678223,1.1247358322143557,2.475738048553467,0.030170002952218,1.0,1.0,0.0,139.2318115234375,170.0,80067.21875,0.0,3517.4462890625,1.0,278.1499938964844,282.93768310546875,300.37896728515625,305.5863647460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548577427864075,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13002.6171875,0.0,1953.8465576171875,1895.4371337890625,0.0,2980.788818359375,0.983198344707489,1.0,0.0,3.0,1.0,0.0
18013440,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9020398855209352,0.4225648641586303,0.3814876079559326,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.979531228542328,0.532498300075531,0.504722535610199,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.915779948234558,0.4408795237541199,0.3092829287052154,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9049421548843384,0.4268033802509308,0.4054595530033111,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7526764869689941,0.2426147162914276,1.10270094871521,285.0265808105469,284.95001220703125,302.30010986328125,297.3702697753906,298.8381042480469,297.2579650878906,285.0269470214844,1.0,0.6489579677581787,0.4052129089832306,0.4052129089832306,1.0,1.0,-3.6067092418670654,1.1252142190933228,2.481494903564453,0.0288874767720699,1.0,1.0,0.0,148.11866760253906,190.0,80108.0234375,0.0,3587.588623046875,1.0,278.1499938964844,282.9404602050781,300.3757629394531,305.5920715332031,293.1499938964844,293.1499938964844,278.1499938964844,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554703593254089,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13009.6884765625,0.0,1953.849853515625,1895.4371337890625,0.0,2986.531494140625,0.983198881149292,1.0,0.0,3.0,1.0,0.0
18013500,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8860240578651428,0.4226724207401275,0.3819475471973419,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9634774327278136,0.5332998037338257,0.5056477785110474,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8989753127098083,0.4413729906082153,0.3099024891853332,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.889197826385498,0.4274397194385528,0.4064306616783142,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7404193878173828,0.2426264733076095,1.1045184135437012,285.0314636230469,284.95001220703125,302.31671142578125,297.36602783203125,298.83905029296875,297.2547912597656,285.0318298339844,1.0,0.6545885801315308,0.4046606123447418,0.4046606123447418,1.0,1.0,-3.6130754947662354,1.1257312297821045,2.487344264984131,0.0276003312319517,1.0,1.0,0.0,157.3406524658203,190.0,80150.453125,0.0,3660.368408203125,1.0,278.1499938964844,282.9429626464844,300.3709411621094,305.59130859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559352159500122,1.0,0.0,0.0,3.9964518547058105,3.9964792728424072,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13015.3330078125,0.0,1953.8524169921875,1895.4371337890625,0.0,2990.889404296875,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
18013560,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8716048002243042,0.4227373301982879,0.3823688924312591,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9474011063575744,0.5343126058578491,0.5068609714508057,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8844520449638367,0.4418332874774933,0.3105009794235229,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8750414252281189,0.4280450940132141,0.4073763787746429,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7295336127281189,0.2426112294197082,1.1062324047088623,285.0359802246094,284.95001220703125,302.33319091796875,297.3616638183594,298.8393249511719,297.2527160644531,285.03631591796875,1.0,0.6603187322616577,0.403751403093338,0.403751403093338,1.0,1.0,-3.619573831558228,1.125268816947937,2.49430513381958,0.0252783223986625,1.0,1.0,0.0,166.79608154296875,210.0,80181.9140625,0.0,3735.1875,1.0,278.1499938964844,282.9449462890625,300.36578369140625,305.5888671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563106060028076,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13019.3212890625,0.0,1953.8544921875,1895.4371337890625,0.0,2994.408447265625,0.9831995964050292,1.0,0.0,3.0,1.0,0.0
18013620,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.858696699142456,0.4227677881717682,0.3827621042728424,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9319007992744446,0.5354357361793518,0.5082347989082336,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8713462948799133,0.4422656297683716,0.3110833168029785,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8623588681221008,0.4286238551139831,0.4083018600940704,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7195336818695068,0.2425732165575027,1.1078683137893677,285.0401611328125,284.95001220703125,302.3495483398437,297.35711669921875,298.8397827148437,297.2511901855469,285.0404968261719,1.0,0.666111946105957,0.4028421938419342,0.4028421938419342,1.0,1.0,-3.626095771789551,1.124732255935669,2.501363515853882,0.022867502644658,1.0,1.0,0.0,176.4464874267578,210.0,80210.71875,0.0,3811.5390625,1.0,278.1499938964844,282.9466552734375,300.36065673828125,305.5856628417969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566275835037231,1.0,0.0,0.0,3.9964542388916016,3.9964816570281982,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13022.5126953125,0.0,1953.85595703125,1895.4371337890625,0.0,2997.380615234375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
18013680,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8471766114234924,0.4227741360664367,0.3831357955932617,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9176132082939148,0.5366081595420837,0.5096842050552368,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8595911860466003,0.4426780343055725,0.3116539418697357,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8510401844978333,0.429183155298233,0.4092122912406921,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7098713517189026,0.242518350481987,1.1094462871551514,285.0443115234375,284.95001220703125,302.3657531738281,297.3524475097656,298.84033203125,297.2499389648437,285.0446472167969,1.0,0.6719328761100769,0.4019330143928528,0.4019330143928528,1.0,1.0,-3.632578849792481,1.1241694688796997,2.508409261703491,0.0204399581998586,1.0,1.0,0.0,186.2390899658203,228.0,80238.6875,0.0,3888.943359375,1.0,278.1499938964844,282.9483337402344,300.3555603027344,305.58233642578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569163680076599,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13025.609375,0.0,1953.857177734375,1895.4371337890625,0.0,3000.08837890625,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
18013740,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8372028470039368,0.4227599501609802,0.3834796547889709,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.905597984790802,0.5378065705299377,0.5111627578735352,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8494269251823425,0.4430732429027557,0.3122040927410126,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8412721753120422,0.4297254681587219,0.4100953638553619,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7006974816322327,0.2424487024545669,1.1109052896499634,285.0482482910156,284.95001220703125,302.3818359375,297.3476257324219,298.84088134765625,297.2488098144531,285.0485534667969,1.0,0.6775251030921936,0.401023805141449,0.401023805141449,1.0,1.0,-3.638839483261109,1.1235175132751465,2.515321969985962,0.0179910361766815,1.0,1.0,0.0,195.7805633544922,228.0,80263.3515625,0.0,3964.477783203125,1.0,278.1499938964844,282.9498596191406,300.3504943847656,305.57891845703125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571889400482178,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13028.208984375,0.0,1953.858154296875,1895.4371337890625,0.0,3002.643798828125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18013800,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8282871842384338,0.4227298200130462,0.3838037848472595,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8955541849136353,0.5390123128890991,0.5126506686210632,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8404190540313721,0.4434551298618316,0.3127409517765045,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8325923681259155,0.4302544295787811,0.4109604656696319,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6922933459281921,0.2423678636550903,1.112288236618042,285.05194091796875,284.95001220703125,302.3977966308594,297.3426818847656,298.84136962890625,297.2477111816406,285.0522155761719,1.0,0.6830307245254517,0.4001145958900451,0.4001145958900451,1.0,1.0,-3.644942998886109,1.1227997541427612,2.5221431255340576,0.0155148385092616,1.0,1.0,0.0,205.21275329589844,216.0,80285.25,0.0,4039.173828125,1.0,278.1499938964844,282.951171875,300.34539794921875,305.5752868652344,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574528694152832,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13030.2509765625,0.0,1953.8587646484373,1895.4371337890625,0.0,3005.11865234375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
18013860,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8248902559280396,0.4226909577846527,0.3839097619056701,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8921719193458557,0.540220320224762,0.5139269232749939,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8371691703796387,0.4438281655311584,0.3131093084812164,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8295024037361145,0.4307734072208404,0.4115970432758331,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.6890382766723633,0.2422800362110138,1.112596869468689,285.05389404296875,284.95001220703125,302.4136047363281,297.3375549316406,298.84246826171875,297.2466735839844,285.053955078125,1.0,0.6848849654197693,0.3993893563747406,0.3993893563747406,1.0,1.0,-3.648536205291748,1.1217432022094729,2.5267930030822754,0.0135098816826939,1.0,1.0,0.0,209.0604858398437,216.0,80281.90625,0.0,4072.63330078125,1.0,278.1499938964844,282.9512634277344,300.34014892578125,305.5708923339844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577054738998413,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13028.5712890625,0.0,1953.859375,1895.4371337890625,0.0,3007.4873046875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18013920,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8241620659828186,0.4226630628108978,0.3839091062545776,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8919976353645325,0.5414384007453918,0.5150941014289856,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8366629481315613,0.4442091882228851,0.3133933246135711,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.8290970921516418,0.4312984347343445,0.4121177494525909,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6882933974266052,0.2422051131725311,1.112377405166626,285.0539855957031,284.95001220703125,302.4292907714844,297.3323059082031,298.8436279296875,297.245849609375,285.053955078125,1.0,0.6854792237281799,0.3986640870571136,0.3986640870571136,1.0,1.0,-3.6508748531341553,1.1202927827835083,2.5305819511413574,0.011412757448852,1.0,1.0,0.0,209.9444732666016,204.0,80260.921875,0.0,4084.34912109375,1.0,278.1499938964844,282.9501037597656,300.3346252441406,305.56475830078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579234480857849,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13023.1005859375,0.0,1953.8597412109373,1895.4371337890625,0.0,3009.531005859375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18013980,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8251001238822937,0.4226470291614532,0.3838495016098022,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8938226699829102,0.5426663160324097,0.5161977410316467,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8378614783287048,0.4446000754833221,0.3136297464370727,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8303645253181458,0.4318325221538543,0.4125727713108063,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6891198754310608,0.2421480119228363,1.1118817329406738,285.0531616210937,284.95001220703125,302.4448547363281,297.326904296875,298.8448181152344,297.2451477050781,285.0531005859375,1.0,0.685093879699707,0.3979388177394867,0.3979388177394867,1.0,1.0,-3.652536153793335,1.1186078786849976,2.533928155899048,0.009265037253499,1.0,1.0,0.0,208.94921875,204.0,80230.5234375,0.0,4082.558349609375,1.0,278.1499938964844,282.9483642578125,300.3288879394531,305.55743408203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581024408340454,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13015.7841796875,0.0,1953.860107421875,1895.4371337890625,0.0,3011.209228515625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18014040,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8272756338119507,0.4226412177085876,0.3837494850158691,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8971409797668457,0.5439028739929199,0.5172570943832397,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8403381705284119,0.4450000822544098,0.3138337135314941,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8328821063041687,0.4323758780956268,0.4129835367202759,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.6911210417747498,0.2421093732118606,1.1112161874771118,285.0517883300781,284.95001220703125,302.4602966308594,297.3213806152344,298.84600830078125,297.24462890625,285.0516967773437,1.0,0.6840071678161621,0.3972135484218597,0.3972135484218597,1.0,1.0,-3.6537599563598633,1.11677086353302,2.536989212036133,0.0070809233002364,1.0,1.0,0.0,206.5961761474609,192.0,80194.1171875,0.0,4071.133056640625,1.0,278.1499938964844,282.9462280273437,300.3230285644531,305.5494079589844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582516312599182,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13007.2998046875,0.0,1953.8603515625,1895.4371337890625,0.0,3012.608642578125,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18014100,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.830462634563446,0.4226438999176025,0.3836198151111603,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.90168434381485,0.5451470017433167,0.518284022808075,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8438793420791626,0.4454081058502197,0.3140140771865845,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.836434543132782,0.432928055524826,0.4133627414703369,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6940858960151672,0.242089107632637,1.1104435920715332,285.050048828125,284.95001220703125,302.4755859375,297.315673828125,298.84722900390625,297.24420166015625,285.0499267578125,1.0,0.6823903322219849,0.3964883089065552,0.3964883089065552,1.0,1.0,-3.6546881198883057,1.1148303747177124,2.539857864379883,0.0048684966750442,1.0,1.0,0.0,203.21099853515625,192.0,80153.6875,0.0,4052.474365234375,1.0,278.1499938964844,282.9438171386719,300.31707763671875,305.5408935546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583788275718689,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12998.0341796875,0.0,1953.8604736328125,1895.4371337890625,0.0,3013.80126953125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
