time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.83445143699646,0.4226529896259308,0.3834702372550964,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9073114991188048,0.5463972687721252,0.5192894339561462,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8482822775840759,0.4458224773406982,0.3141787350177765,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8408210873603821,0.4334877431392669,0.4137216806411743,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.6978053450584412,0.2420852482318878,1.1096155643463137,285.0482177734375,284.95001220703125,302.49072265625,297.309814453125,298.8487243652344,297.243896484375,285.048095703125,1.0,0.6804089546203613,0.3958356976509094,0.3958356976509094,1.0,1.0,-3.655441284179688,1.1130393743515017,2.5424017906188965,0.0028461944311857,1.0,1.0,0.0,199.113525390625,180.0,80113.578125,0.0,4028.895751953125,1.0,278.1499938964844,282.94140625,300.3110656738281,305.5321350097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584936857223511,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12988.7021484375,0.0,1953.8607177734373,1895.4371337890625,0.0,3014.878662109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18014220,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8391669988632202,0.4226671755313873,0.3833061754703522,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9141797423362732,0.5476529598236084,0.5202794671058655,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8534749150276184,0.4462421536445617,0.3143321871757507,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8459731936454773,0.4340543448925018,0.4140667021274566,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.702182948589325,0.2420968115329742,1.1087613105773926,285.0463256835937,284.95001220703125,302.5057373046875,297.3038330078125,298.8502197265625,297.24365234375,285.04620361328125,1.0,0.6781556606292725,0.395183116197586,0.395183116197586,1.0,1.0,-3.656087875366211,1.111224889755249,2.544862985610962,0.0008211881504394,1.0,1.0,0.0,194.4826812744141,180.0,80072.6015625,0.0,4001.69580078125,1.0,278.1499938964844,282.93896484375,300.30499267578125,305.5233154296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586040735244751,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12979.2646484375,0.0,1953.86083984375,1895.4371337890625,0.0,3015.91357421875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014280,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8445444703102112,0.4226851761341095,0.3831320405006408,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9221317172050476,0.5489129424095154,0.5212593674659729,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.859386682510376,0.4466659426689148,0.3144780099391937,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8518273830413818,0.4346266090869903,0.4144029319286346,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7071189880371094,0.2421215176582336,1.107900619506836,285.044921875,284.95001220703125,302.5206298828125,297.2976989746094,298.8533935546875,297.24346923828125,285.044921875,1.0,0.675714910030365,0.3945305347442627,0.3945305347442627,1.0,1.0,-3.6566786766052246,1.109389305114746,2.5472891330718994,-0.0012186012463644,1.0,1.0,0.0,189.4845428466797,168.0,80045.1484375,0.0,3972.04541015625,1.0,278.1499938964844,282.9371337890625,300.298828125,305.5145874023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587160706520081,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12971.5380859375,0.0,1953.86083984375,1895.4371337890625,0.0,3016.9638671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014340,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8506023287773132,0.4227133095264435,0.3829535245895386,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9310247898101808,0.5501819849014282,0.5222344398498535,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8660260438919067,0.4470993876457214,0.3146203756332397,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8583996295928955,0.4352082312107086,0.4147351384162903,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7124924659729004,0.2421611547470092,1.107051134109497,285.0450439453125,284.95001220703125,302.535400390625,297.2914123535156,298.85791015625,297.243408203125,285.0450439453125,1.0,0.6731328964233398,0.3938779532909393,0.3938779532909393,1.0,1.0,-3.657262563705444,1.1075495481491089,2.549713134765625,-0.0032718724105507,1.0,1.0,0.0,184.2036590576172,168.0,80033.546875,0.0,3940.601806640625,1.0,278.1499938964844,282.9364318847656,300.292724609375,305.5070495605469,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588531017303467,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12967.234375,0.0,1953.8609619140625,1895.4371337890625,0.0,3018.2490234375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014400,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8573554754257202,0.4227519035339355,0.3827768862247467,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.9406545758247375,0.5514585971832275,0.5232094526290894,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8733918070793152,0.4475433826446533,0.3147640228271484,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.865696907043457,0.435798168182373,0.4150678813457489,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7180981040000916,0.2422141879796981,1.106227159500122,285.045166015625,284.95001220703125,302.54998779296875,297.28497314453125,298.8624267578125,297.2434387207031,285.045166015625,1.0,0.6704554557800293,0.3932253718376159,0.3932253718376159,1.0,1.0,-3.657886505126953,1.1057209968566897,2.552165508270264,-0.0053360601887106,1.0,1.0,0.0,178.72463989257812,156.0,80022.2109375,0.0,3908.013916015625,1.0,278.1499938964844,282.9357604980469,300.2865295410156,305.4999389648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590208888053894,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12962.9541015625,0.0,1953.8609619140625,1895.4371337890625,0.0,3019.822265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014460,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8625572323799133,0.4216044843196869,0.3820773363113403,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.948127269744873,0.5515219569206238,0.5236255526542664,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8791332244873047,0.4467820227146148,0.3144965171813965,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8714067935943604,0.4351608455181122,0.4148351550102234,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7219515442848206,0.2409960031509399,1.1026471853256226,285.03875732421875,284.95001220703125,302.5644836425781,297.2789001464844,298.8583068847656,297.2317199707031,285.03778076171875,1.0,0.6673237085342407,0.3926094472408294,0.3926094472408294,1.0,1.0,-3.6521034240722656,1.1018280982971191,2.5502753257751465,-0.0072787045501172,1.0,1.0,0.0,174.22842407226562,156.0,79902.71875,0.0,3864.915771484375,1.0,278.1499938964844,282.9299011230469,300.2802124023437,305.49053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591504096984863,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12943.4853515625,0.0,1953.861083984375,1895.4371337890625,0.0,3021.037353515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014520,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8674473166465759,0.4207965731620788,0.3810969293117523,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9549861550331116,0.55186927318573,0.5237032175064087,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.884529173374176,0.4463320076465606,0.3139911890029907,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8767651915550232,0.4348019957542419,0.4142508804798126,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7252305150032043,0.2400142550468444,1.097153902053833,285.0244445800781,284.95001220703125,302.57879638671875,297.27362060546875,298.8569641113281,297.2232360839844,285.0234680175781,1.0,0.6637325882911682,0.3919935524463653,0.3919935524463653,1.0,1.0,-3.642118215560913,1.096545696258545,2.545572519302368,-0.0096525000408291,1.0,1.0,0.0,169.84925842285156,144.0,79723.0078125,0.0,3811.905517578125,1.0,278.1499938964844,282.9190979003906,300.2735595703125,305.4740905761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590831756591797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12909.3388671875,0.0,1953.861083984375,1895.4371337890625,0.0,3020.40625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18014580,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8740381598472595,0.4202240407466888,0.3803084790706634,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.963411808013916,0.5524224638938904,0.5239421725273132,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8916545510292053,0.4461117684841156,0.3136239647865295,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8838294744491577,0.4346565306186676,0.41383096575737,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7297712564468384,0.2392457872629165,1.0923653841018677,285.01226806640625,284.95001220703125,302.59295654296875,297.2691650390625,298.8575439453125,297.2174987792969,285.011474609375,1.0,0.6600198745727539,0.3913776278495788,0.3913776278495788,1.0,1.0,-3.633951187133789,1.0918809175491333,2.542070150375366,-0.0119884321466088,1.0,1.0,0.0,164.7294464111328,144.0,79572.1953125,0.0,3759.2119140625,1.0,278.1499938964844,282.90985107421875,300.2675476074219,305.45684814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588418960571289,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12879.9638671875,0.0,1953.861083984375,1895.4371337890625,0.0,3018.14404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014640,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8821438550949097,0.4197962582111358,0.379662275314331,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9728601574897766,0.5531118512153625,0.5243135690689087,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9002957344055176,0.4460415542125702,0.313367486000061,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8924123644828796,0.434655100107193,0.4135509729385376,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7354532480239868,0.238635778427124,1.0882773399353027,285.00250244140625,284.95001220703125,302.6069641113281,297.2654724121094,298.8593139648437,297.2135314941406,285.0018920898437,1.0,0.6562783718109131,0.3907617330551147,0.3907617330551147,1.0,1.0,-3.627424478530884,1.087770938873291,2.5396535396575928,-0.0142594370990991,1.0,1.0,0.0,159.1286163330078,132.0,79449.171875,0.0,3707.917236328125,1.0,278.1499938964844,282.9022827148437,300.26287841796875,305.4421691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585322499275208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12856.095703125,0.0,1953.861083984375,1895.4371337890625,0.0,3015.240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014700,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8916457891464233,0.4194666147232055,0.3791142702102661,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9828436374664308,0.5538998246192932,0.5247838497161865,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9106406569480896,0.4460778534412384,0.3131921291351318,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9023804664611816,0.4347591698169708,0.4133773148059845,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7422440052032471,0.2381511777639389,1.0847737789154053,284.9947814941406,284.95001220703125,302.6208190917969,297.26251220703125,298.8619079589844,297.2108764648437,284.9942626953125,1.0,0.6525493860244751,0.3901458084583282,0.3901458084583282,1.0,1.0,-3.622194766998291,1.0840988159179688,2.5380959510803223,-0.0164784286171197,1.0,1.0,0.0,153.226806640625,132.0,79349.3125,0.0,3658.19921875,1.0,278.1499938964844,282.8961486816406,300.2595520019531,305.43048095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582120537757874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12836.9375,0.0,1953.861083984375,1895.4371337890625,0.0,3012.237548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014760,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.902428388595581,0.4191985428333282,0.3786278367042541,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.992903172969818,0.5547537803649902,0.5253214240074158,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9232120513916016,0.4461838006973266,0.3130703866481781,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9142609238624572,0.4349342882633209,0.4132767021656036,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7501533627510071,0.2377580255270004,1.0817087888717651,284.9885559082031,284.95001220703125,302.6345520019531,297.26031494140625,298.8650207519531,297.20904541015625,284.9881286621094,1.0,0.6488549113273621,0.3897247612476349,0.3897247612476349,1.0,1.0,-3.61789345741272,1.0813093185424805,2.53658413887024,-0.0180931854993104,1.0,1.0,0.0,147.16908264160156,120.0,79267.0625,0.0,3609.97314453125,1.0,278.1499938964844,282.89111328125,300.2572937011719,305.4214172363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579073548316956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12821.373046875,0.0,1953.861083984375,1895.4371337890625,0.0,3009.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014820,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9131751656532288,0.4189608991146087,0.3782158493995666,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.5557156205177307,0.5227677822113037,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9353693723678588,0.4463276267051697,0.3130119144916534,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9262629747390748,0.4351496398448944,0.4132634997367859,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7578325867652893,0.2374257147312164,1.0791511535644531,284.98199462890625,284.95001220703125,302.6481018066406,297.2587890625,298.8681030273437,297.2078857421875,284.9809265136719,1.0,0.6449853181838989,0.3893037140369415,0.3893037140369415,1.0,1.0,-3.610548734664917,1.077523946762085,2.533024787902832,-0.0194677580147981,1.0,1.0,0.0,141.78236389160156,120.0,79154.890625,0.0,3558.339111328125,1.0,278.1499938964844,282.8853454589844,300.2558898925781,305.4140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576248288154602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12804.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3006.73095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014880,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9206565618515016,0.4186623394489288,0.3778620958328247,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.9990000128746032,0.5575107932090759,0.511340320110321,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9433680772781372,0.4464253783226013,0.313006043434143,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.934371292591095,0.4353270828723907,0.4133258759975433,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7629179358482361,0.2370914369821548,1.0770636796951294,284.9624328613281,284.95001220703125,302.6615295410156,297.2579650878906,298.8739318847656,297.2100830078125,284.9608459472656,1.0,0.6403562426567078,0.3888826370239258,0.3888826370239258,1.0,1.0,-3.5921151638031006,1.070037007331848,2.522078037261963,-0.0214684884995222,1.0,1.0,0.0,137.8932647705078,108.0,78900.0078125,0.0,3488.975341796875,1.0,278.1499938964844,282.87066650390625,300.25445556640625,305.4007873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572545647621155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12760.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3003.259033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18014940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.9292343854904176,0.4183001220226288,0.3774423003196716,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9990000128746032,0.5602923035621643,0.4987418055534363,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9521128535270692,0.4464747905731201,0.3129601776599884,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9433680176734924,0.4354661405086517,0.4133434593677521,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.768790066242218,0.236772358417511,1.0749719142913818,284.94122314453125,284.95001220703125,302.6747741699219,297.2577514648437,298.8829345703125,297.21685791015625,284.9398498535156,1.0,0.6353163719177246,0.3884615898132324,0.3884615898132324,1.0,1.0,-3.5718424320220947,1.0619381666183472,2.509904146194458,-0.0235533695667982,0.9916263222694396,0.9916263222694396,0.0,133.7156524658203,108.0,78606.609375,0.0,3414.1357421875,1.0,278.1499938964844,282.85552978515625,300.2527160644531,305.3818664550781,293.1499938964844,293.1499938964844,278.1499938964844,36173.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566763997077942,1.0,0.0,0.0,3.9938793182373047,3.993906974792481,1.064346861312515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12707.37109375,0.0,1951.88232421875,1895.4371337890625,0.0,2997.838134765625,0.9825742840766908,1.0,0.0,3.0,1.0,0.0
18015000,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9388488531112672,0.417914479970932,0.3769736289978027,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.5638946890830994,0.4850582182407379,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.961495280265808,0.4465054869651794,0.3128834664821625,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9531444311141968,0.4355890154838562,0.4133254289627075,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7755406498908997,0.2364821285009384,1.0729352235794067,284.92791748046875,284.95001220703125,302.6878662109375,297.2582092285156,298.8945007324219,297.227294921875,284.92706298828125,1.0,0.6299273371696472,0.388040542602539,0.388040542602539,1.0,1.0,-3.5501108169555664,1.0533548593521118,2.496756076812744,-0.0257097817957401,0.9774000644683838,0.9774000644683838,0.0,129.2893829345703,126.0,78222.8125,0.0,3335.0400390625,1.0,278.1499938964844,282.84893798828125,300.2510070800781,305.3565368652344,293.1499938964844,293.1499938964844,278.1499938964844,36641.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558551669120789,1.0,0.0,0.0,3.979191541671753,3.9792189598083496,1.0565327102085575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12637.5166015625,0.0,1936.4105224609373,1895.4371337890625,0.0,2990.138916015625,0.9795404076576232,1.0,0.0,3.0,1.0,0.0
18015060,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9418463110923768,0.4176003336906433,0.3766129612922668,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9990000128746032,0.5678215026855469,0.4805687963962555,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9645678997039796,0.4466034770011902,0.3128907382488251,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.9564176201820374,0.4357731938362121,0.4134196043014526,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.7776630520820618,0.2362779229879379,1.07159686088562,284.930419921875,284.95001220703125,302.7008361816406,297.2592468261719,298.90826416015625,297.24005126953125,284.9310913085937,1.0,0.628639817237854,0.3877888917922973,0.3877888917922973,1.0,1.0,-3.5419368743896484,1.0498336553573608,2.492103099822998,-0.0273674670606851,0.9714254140853882,0.9714254140853882,0.0,127.7907485961914,126.0,78001.59375,0.0,3306.57861328125,1.0,278.1499938964844,282.8552551269531,300.2501525878906,305.332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36825.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548386096954346,1.0,0.0,0.0,3.961067914962769,3.961095094680786,1.0469304925209144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12593.6923828125,0.0,1914.2691650390625,1895.4371337890625,0.0,2980.609375,0.9757248759269714,1.0,0.0,3.0,1.0,0.0
18015120,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9406485557556152,0.4173806607723236,0.376389592885971,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9990000128746032,0.5711874961853027,0.481889933347702,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9637835025787354,0.4467893838882446,0.3130002021789551,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.955664038658142,0.4360327124595642,0.4136428833007812,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7767714858055115,0.2361474931240081,1.0709210634231567,284.941162109375,284.95001220703125,302.713623046875,297.2608337402344,298.91961669921875,297.25018310546875,284.9420166015625,1.0,0.6291980147361755,0.3875372111797333,0.3875372111797333,1.0,1.0,-3.5429248809814453,1.0494043827056885,2.493520498275757,-0.0283801760524511,0.9737955927848816,0.9737955927848816,0.0,128.15231323242188,146.0,77964.8359375,0.0,3311.13330078125,1.0,278.1499938964844,282.8647766113281,300.25225830078125,305.3248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36581.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539872169494629,1.0,0.0,0.0,3.951217412948608,3.951244592666626,1.041729888129339e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12588.13671875,0.0,1899.5306396484373,1895.4371337890625,0.0,2972.629150390625,0.9734182953834534,1.0,0.0,3.0,1.0,0.0
18015180,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9358961582183838,0.4172215163707733,0.3762808740139007,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9990000128746032,0.5737301111221313,0.4881434440612793,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9597118496894836,0.4470372200012207,0.3131971657276153,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.9514876008033752,0.436343640089035,0.4139738082885742,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7733412981033325,0.2360602468252182,1.070738434791565,284.95391845703125,284.95001220703125,302.7262878417969,297.26300048828125,298.9278869628906,297.2560119628906,284.9549255371094,1.0,0.6316583752632141,0.3872855603694916,0.3872855603694916,1.0,1.0,-3.551568031311035,1.0515382289886477,2.500029802322388,-0.029124267399311,0.9814517498016356,0.9814517498016356,0.0,130.08413696289062,146.0,78079.0,0.0,3343.43310546875,1.0,278.1499938964844,282.8739929199219,300.2568359375,305.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,36199.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534846305847168,1.0,0.0,0.0,3.949399948120117,3.949427127838135,1.040771849147859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12609.787109375,0.0,1894.0870361328125,1895.4371337890625,0.0,2967.918701171875,0.9728197455406188,1.0,0.0,3.0,1.0,0.0
18015240,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.928339421749115,0.4170936346054077,0.3762533664703369,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.5753010511398315,0.4984016418457031,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9529029726982116,0.4473229646682739,0.31345996260643,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9445086121559144,0.4366835355758667,0.4143848419189453,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.767985999584198,0.2359883934259414,1.0708894729614258,284.9664306640625,284.95001220703125,302.7388000488281,297.2656555175781,298.932373046875,297.25665283203125,284.9673767089844,1.0,0.6355922818183899,0.3870338797569275,0.3870338797569275,1.0,1.0,-3.5663092136383057,1.0557053089141846,2.510603904724121,-0.0296270847320556,0.9932168126106262,0.9932168126106262,0.0,133.3332977294922,164.0,78325.6953125,0.0,3398.56884765625,1.0,278.1499938964844,282.8810119628906,300.262939453125,305.3477783203125,293.1499938964844,293.1499938964844,278.1499938964844,35761.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533787727355957,1.0,0.0,0.0,3.9562759399414062,3.956303119659424,1.0443990277053672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12655.525390625,0.0,1899.427490234375,1895.4371337890625,0.0,2966.926513671875,0.974116861820221,1.0,0.0,3.0,1.0,0.0
18015300,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.9191832542419434,0.4169699251651764,0.3762703835964203,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.5758851170539856,0.5113003849983215,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.94425767660141,0.4476226568222046,0.3137631416320801,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.935724914073944,0.437029629945755,0.4148426651954651,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7615606188774109,0.2359063476324081,1.0711970329284668,284.9774169921875,284.95001220703125,302.7511291503906,297.2688293457031,298.9330749511719,297.2520446777344,284.9784851074219,1.0,0.6404643654823303,0.3867822289466858,0.3867822289466858,1.0,1.0,-3.5849649906158447,1.0611680746078491,2.523797035217285,-0.0299587547779083,1.0,1.0,0.0,137.51268005371094,164.0,78648.5859375,0.0,3469.369873046875,1.0,278.1499938964844,282.8857116699219,300.2697448730469,305.3734741210937,293.1499938964844,293.1499938964844,278.1499938964844,35506.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536542654037476,1.0,0.0,0.0,3.968454837799072,3.96848201751709,1.050838932314946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12713.2353515625,0.0,1913.1490478515625,1895.4371337890625,0.0,2969.508544921875,0.9765715003013612,1.0,0.0,3.0,1.0,0.0
18015360,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9091350436210632,0.416856050491333,0.3763166069984436,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5755680203437805,0.5264509916305542,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.934132754802704,0.4479399919509887,0.3140954673290252,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9255847930908204,0.4373831152915954,0.4153320789337158,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.7544037699699402,0.2358078360557556,1.0715696811676023,284.9946594238281,284.95001220703125,302.7633361816406,297.2724609375,298.93072509765625,297.2430725097656,284.9961853027344,1.0,0.6462003588676453,0.3861494362354278,0.3861494362354278,1.0,1.0,-3.6068332195281982,1.0665737390518188,2.54025936126709,-0.0313089601695537,1.0,1.0,0.0,142.54022216796875,182.0,78967.859375,0.0,3554.05224609375,1.0,278.1499938964844,282.8963623046875,300.2760925292969,305.4000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35614.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854164183139801,1.0,0.0,0.0,3.975005865097046,3.975033044815064,1.0543111557126394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12768.8828125,0.0,1922.56787109375,1895.4371337890625,0.0,2974.28759765625,0.9780992269515992,1.0,0.0,3.0,1.0,0.0
18015420,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8989783525466919,0.416774183511734,0.3764109015464782,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9990000128746032,0.5744389295578003,0.5431435704231262,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9229190945625304,0.4482938647270202,0.3144690990447998,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9145972728729248,0.4377581179141998,0.4158651828765869,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7467470169067383,0.235698252916336,1.072020411491394,285.0160827636719,284.95001220703125,302.775390625,297.2765197753906,298.92584228515625,297.230712890625,285.01776123046875,1.0,0.6526066660881042,0.3855166435241699,0.3855166435241699,1.0,1.0,-3.630903720855713,1.0726031064987185,2.558300733566284,-0.032634038478136,1.0,1.0,0.0,148.3900909423828,182.0,79301.4765625,0.0,3650.488037109375,1.0,278.1499938964844,282.9102783203125,300.2818908691406,305.42730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35702.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547945022583008,1.0,0.0,0.0,3.979925394058228,3.979952573776245,1.0569224286882672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12828.4736328125,0.0,1929.713134765625,1895.4371337890625,0.0,2980.196044921875,0.9792686104774476,1.0,0.0,3.0,1.0,0.0
18015480,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8813602924346924,0.4166227281093597,0.376683235168457,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9852367043495178,0.5733560919761658,0.5440207123756409,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9035295844078064,0.4485912322998047,0.3149864077568054,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8962730169296265,0.4380666017532348,0.4165799617767334,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7334831953048706,0.2355027943849563,1.0731981992721558,285.0228271484375,284.95001220703125,302.7872619628906,297.281005859375,298.9200134277344,297.21807861328125,285.02276611328125,1.0,0.6582577228546143,0.384883850812912,0.384883850812912,1.0,1.0,-3.63581657409668,1.072219967842102,2.563596725463867,-0.0340357571840286,1.0,1.0,0.0,158.41285705566406,200.0,79386.7421875,0.0,3724.937255859375,1.0,278.1499938964844,282.9130554199219,300.28692626953125,305.4483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35770.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554303646087646,1.0,0.0,0.0,3.9837167263031006,3.983744144439697,1.0589371868263695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12851.740234375,0.0,1935.2333984375,1895.4371337890625,0.0,2986.15673828125,0.9801704287528992,1.0,0.0,3.0,1.0,0.0
18015540,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8659929633140564,0.4163773953914642,0.3768722414970398,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9694801568984984,0.5731462836265564,0.5438380241394043,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8877929449081421,0.4488172829151153,0.3154529631137848,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8807268142700195,0.4383035600185394,0.4172223210334778,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7218120694160461,0.2352502942085266,1.0740289688110352,285.0223999023437,284.95001220703125,302.79901123046875,297.285888671875,298.9184875488281,297.21051025390625,285.0224609375,1.0,0.6636507511138916,0.384251058101654,0.384251058101654,1.0,1.0,-3.638375759124756,1.071075677871704,2.567300081253052,-0.0360185354948043,1.0,1.0,0.0,168.37266540527344,200.0,79431.875,0.0,3793.360107421875,1.0,278.1499938964844,282.9121398925781,300.29022216796875,305.4574584960937,293.1499938964844,293.1499938964844,278.1499938964844,35823.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557901978492737,1.0,0.0,0.0,3.9866321086883545,3.986659526824951,1.0604875342323794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12860.4130859375,0.0,1939.4852294921875,1895.4371337890625,0.0,2989.530029296875,0.9808638095855712,1.0,0.0,3.0,1.0,0.0
18015600,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8529934883117676,0.4160869121551513,0.3769916892051697,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9544020295143129,0.5734148621559143,0.5442431569099426,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8743097186088562,0.449009895324707,0.315876841545105,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8674765825271606,0.4385026395320892,0.4178046584129333,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7112119197845459,0.2349734604358673,1.0746370553970337,285.0233459472656,284.95001220703125,302.81060791015625,297.2911071777344,298.9188537597656,297.205810546875,285.0234680175781,1.0,0.6689173579216003,0.3836182653903961,0.3836182653903961,1.0,1.0,-3.641193866729736,1.0700117349624634,2.5711820125579834,-0.037973940372467,1.0,1.0,0.0,178.05581665039062,218.0,79479.9296875,0.0,3860.826904296875,1.0,278.1499938964844,282.9122009277344,300.2935485839844,305.464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35863.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559355735778809,1.0,0.0,0.0,3.988891363143921,3.9889187812805176,1.0616898862281232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12869.70703125,0.0,1942.7845458984373,1895.4371337890625,0.0,2990.892822265625,0.9814011454582214,1.0,0.0,3.0,1.0,0.0
18015660,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8417903184890747,0.4157744944095611,0.3770726919174194,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9402515888214112,0.5739548802375793,0.5450009703636169,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8626118898391724,0.4491875171661377,0.3162774741649627,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8560243248939514,0.4386790990829468,0.4183498322963714,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7010623216629028,0.2346841245889663,1.0751222372055054,285.0252685546875,284.95001220703125,302.8220520019531,297.29669189453125,298.9202575683594,297.2027587890625,285.02545166015625,1.0,0.6740868091583252,0.3829123377799988,0.3829123377799988,1.0,1.0,-3.644187688827514,1.0687838792800903,2.5754036903381348,-0.0401145182549953,1.0,1.0,0.0,187.545639038086,218.0,79529.234375,0.0,3927.653564453125,1.0,278.1499938964844,282.9129943847656,300.2976989746094,305.4710388183594,293.1499938964844,293.1499938964844,278.1499938964844,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559606671333313,1.0,0.0,0.0,3.990624666213989,3.990652084350586,1.0626127959767473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12879.6298828125,0.0,1945.318359375,1895.4371337890625,0.0,2991.127685546875,0.9818134307861328,1.0,0.0,3.0,1.0,0.0
18015720,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8319131135940552,0.4154536128044128,0.3771366477012634,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9271889328956604,0.5746282935142517,0.5459321141242981,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8523308634757996,0.4493618309497833,0.3166687786579132,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8459737300872803,0.4388433396816253,0.418874591588974,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6917976140975952,0.234389528632164,1.0755475759506226,285.0277709960937,284.95001220703125,302.8333435058594,297.30255126953125,298.922119140625,297.2005615234375,285.0279846191406,1.0,0.679184079170227,0.382206380367279,0.382206380367279,1.0,1.0,-3.647271156311035,1.067563533782959,2.579707622528076,-0.0422383584082126,1.0,1.0,0.0,196.9169464111328,221.0,79578.5859375,0.0,3994.086181640625,1.0,278.1499938964844,282.914306640625,300.3026733398437,305.4788513183594,293.1499938964844,293.1499938964844,278.1499938964844,35919.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559272885322571,1.0,0.0,0.0,3.9919705390930176,3.9919979572296143,1.0633297051754198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12889.9345703125,0.0,1947.287109375,1895.4371337890625,0.0,2990.815185546875,0.9821335077285768,1.0,0.0,3.0,1.0,0.0
18015780,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8254966735839844,0.4151312708854675,0.3770902752876282,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.918908715248108,0.5753819346427917,0.5468596816062927,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.845829963684082,0.4495387375354767,0.3169776499271393,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8396093249320984,0.4390000104904175,0.4192788600921631,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6856852173805237,0.2340935617685318,1.0754305124282837,285.0298156738281,284.95001220703125,302.844482421875,297.3086853027344,298.9242553710937,297.19891357421875,285.0299377441406,1.0,0.6824339032173157,0.3815004527568817,0.3815004527568817,1.0,1.0,-3.6492221355438232,1.0659626722335815,2.5832595825195312,-0.0443440340459346,1.0,1.0,0.0,203.45025634765625,221.0,79613.1328125,0.0,4039.94384765625,1.0,278.1499938964844,282.9152526855469,300.3082580566406,305.4870910644531,293.1499938964844,293.1499938964844,278.1499938964844,35937.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558551073074341,1.0,0.0,0.0,3.993000507354736,3.993027925491333,1.063878471541102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12898.3857421875,0.0,1948.7947998046875,1895.4371337890625,0.0,2990.138427734375,0.9823784828186036,1.0,0.0,3.0,1.0,0.0
18015840,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8207424283027649,0.4148190319538116,0.3769929409027099,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9131088256835938,0.5761784911155701,0.5477816462516785,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8411674499511719,0.4497289359569549,0.3172492384910583,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.835027813911438,0.4391590654850006,0.4196226298809051,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6811549663543701,0.2338070124387741,1.0750552415847778,285.03125,284.95001220703125,302.85546875,297.3150939941406,298.9266357421875,297.1976318359375,285.0313720703125,1.0,0.6850394606590271,0.380794495344162,0.380794495344162,1.0,1.0,-3.650624990463257,1.0641788244247437,2.5864462852478027,-0.0464928559958934,1.0,1.0,0.0,208.4726409912109,209.0,79639.9609375,0.0,4074.97998046875,1.0,278.1499938964844,282.9159240722656,300.3142395019531,305.4950256347656,293.1499938964844,293.1499938964844,278.1499938964844,35952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557451367378235,1.0,0.0,0.0,3.993794202804565,3.993821859359741,1.0643015002642642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12905.287109375,0.0,1949.957275390625,1895.4371337890625,0.0,2989.107421875,0.9825672507286072,1.0,0.0,3.0,1.0,0.0
18015900,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8193899989128113,0.4145208895206451,0.3767685294151306,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9120153784751892,0.5770013332366943,0.548590898513794,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.840076744556427,0.4499362111091614,0.3174242973327636,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8339385986328125,0.4393239319324493,0.4198253154754638,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6797990798950195,0.2335339188575744,1.074043035507202,285.0316772460937,284.95001220703125,302.8663024902344,297.3217163085937,298.92919921875,297.1966552734375,285.0316772460937,1.0,0.6853593587875366,0.3800885379314422,0.3800885379314422,1.0,1.0,-3.65055775642395,1.0619086027145386,2.588649272918701,-0.0486753657460212,1.0,1.0,0.0,209.7703857421875,209.0,79648.8515625,0.0,4082.908447265625,1.0,278.1499938964844,282.9158630371094,300.3204650878906,305.5025634765625,293.1499938964844,293.1499938964844,278.1499938964844,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555994033813477,1.0,0.0,0.0,3.994405746459961,3.9944331645965576,1.0646273267411743e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12909.5751953125,0.0,1950.8529052734373,1895.4371337890625,0.0,2987.740966796875,0.9827126860618592,1.0,0.0,3.0,1.0,0.0
18015960,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8199526071548462,0.4142452478408813,0.376481682062149,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.91349595785141,0.5778467059135437,0.5493395328521729,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8409654498100281,0.4501686096191406,0.3175525963306427,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.834786057472229,0.4395023584365845,0.4199539124965668,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6802131533622742,0.2332839965820312,1.0727179050445557,285.0312194824219,284.95001220703125,302.8769836425781,297.3285522460937,298.9319763183594,297.1959533691406,285.0311889648437,1.0,0.6847190260887146,0.3795896768569946,0.3795896768569946,1.0,1.0,-3.649752140045166,1.060013771057129,2.589738368988037,-0.050316147506237,1.0,1.0,0.0,208.9183654785156,197.0,79648.5859375,0.0,4075.47607421875,1.0,278.1499938964844,282.9153137207031,300.3268737792969,305.5093688964844,293.1499938964844,293.1499938964844,278.1499938964844,35971.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85541170835495,1.0,0.0,0.0,3.994876623153688,3.9949042797088623,1.0648784609657014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12911.953125,0.0,1951.5430908203125,1895.4371337890625,0.0,2985.9814453125,0.982824683189392,1.0,0.0,3.0,1.0,0.0
