time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016020,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8218161463737488,0.4139918386936188,0.3761620819568634,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9167690873146056,0.5787104964256287,0.550051748752594,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8432129621505737,0.4504271447658539,0.3176576197147369,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8369585275650024,0.439695805311203,0.4200403988361358,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.6818409562110901,0.2330590486526489,1.071237087249756,285.0304870605469,284.95001220703125,302.88751220703125,297.3355407714844,298.9349060058594,297.1955261230469,285.0304260253906,1.0,0.6833509206771851,0.379090815782547,0.379090815782547,1.0,1.0,-3.648564100265503,1.0580358505249023,2.5905282497406006,-0.0519303083419799,1.0,1.0,0.0,206.64010620117188,197.0,79643.984375,0.0,4058.147216796875,1.0,278.1499938964844,282.91461181640625,300.33349609375,305.515869140625,293.1499938964844,293.1499938964844,278.1499938964844,35978.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551883697509766,1.0,0.0,0.0,3.9952392578125,3.995266914367676,1.065071728589828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12913.5947265625,0.0,1952.0745849609373,1895.4371337890625,0.0,2983.8876953125,0.982910931110382,1.0,0.0,3.0,1.0,0.0
18016080,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8246686458587646,0.4137584269046783,0.3758232593536377,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9214738607406616,0.5795894861221313,0.5507396459579468,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8465253114700317,0.4507107138633728,0.3177508115768432,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8401637673377991,0.4399037063121795,0.4201007187366485,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.6844096183776855,0.2328580915927887,1.0696758031845093,285.02960205078125,284.95001220703125,302.8978881835937,297.3426513671875,298.9379272460937,297.1953125,285.029541015625,1.0,0.6814667582511902,0.3785919547080993,0.3785919547080993,1.0,1.0,-3.647163391113281,1.055988073348999,2.5911753177642822,-0.0535512454807758,1.0,1.0,0.0,203.3404998779297,185.0,79637.2734375,0.0,4033.906982421875,1.0,278.1499938964844,282.91387939453125,300.34033203125,305.5223999023437,293.1499938964844,293.1499938964844,278.1499938964844,35983.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549403548240662,1.0,0.0,0.0,3.995519638061523,3.995547294616699,1.065221226781432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12914.9130859375,0.0,1952.485595703125,1895.4371337890625,0.0,2981.56298828125,0.9829776287078856,1.0,0.0,3.0,1.0,0.0
18016140,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8283528685569763,0.4135434627532959,0.3754731118679046,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9274081587791444,0.5804816484451294,0.5514106750488281,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8507645726203918,0.4510188102722168,0.3178390860557556,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8442639708518982,0.4401254057884216,0.4201442301273346,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6877792477607727,0.2326802611351013,1.0680780410766602,285.0287170410156,284.95001220703125,302.9081115722656,297.34991455078125,298.9410400390625,297.1952819824219,285.0286560058594,1.0,0.6791954636573792,0.3780930936336517,0.3780930936336517,1.0,1.0,-3.645650148391724,1.0539034605026243,2.5917465686798096,-0.0551741421222686,1.0,1.0,0.0,199.2685546875,185.0,79629.734375,0.0,4004.579833984375,1.0,278.1499938964844,282.9131774902344,300.3473815917969,305.52899169921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546761274337769,1.0,0.0,0.0,3.995734214782715,3.99576187133789,1.0653357094270175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12916.1376953125,0.0,1952.8001708984373,1895.4371337890625,0.0,2979.086181640625,0.9830286502838136,1.0,0.0,3.0,1.0,0.0
18016200,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8327207565307617,0.4133440852165222,0.3751181066036224,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9343098402023317,0.581384539604187,0.5520719885826111,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8557887673377991,0.451349139213562,0.3179279267787933,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8491206169128418,0.4403590857982635,0.4201788604259491,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.691801130771637,0.2325226068496704,1.066476583480835,285.02789306640625,284.95001220703125,302.9181823730469,297.35723876953125,298.9441833496094,297.19537353515625,285.02783203125,1.0,0.6766623854637146,0.3775942027568817,0.3775942027568817,1.0,1.0,-3.6441032886505127,1.0518077611923218,2.5922954082489014,-0.0567949786782264,1.0,1.0,0.0,194.6699676513672,173.0,79622.3125,0.0,3971.9111328125,1.0,278.1499938964844,282.9125366210937,300.35455322265625,305.5357666015625,293.1499938964844,293.1499938964844,278.1499938964844,35989.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544030785560608,1.0,0.0,0.0,3.995900869369507,3.995928287506104,1.0654244988472783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12917.4296875,0.0,1953.04443359375,1895.4371337890625,0.0,2976.527099609375,0.9830682277679444,1.0,0.0,3.0,1.0,0.0
18016260,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8377460837364197,0.4131591022014618,0.3747616410255432,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9420209527015686,0.5822970867156982,0.5527269840240479,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8615707755088806,0.4517010152339935,0.3180204629898071,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8547097444534302,0.4406038820743561,0.420208603143692,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.696424663066864,0.2323839217424392,1.0648890733718872,285.0271301269531,284.95001220703125,302.9281005859375,297.3646240234375,298.9473876953125,297.19561767578125,285.0270690917969,1.0,0.6739300489425659,0.3771472573280334,0.3771472573280334,1.0,1.0,-3.642564535140991,1.049869418144226,2.592694997787476,-0.0582570880651474,1.0,1.0,0.0,189.6679229736328,173.0,79615.46875,0.0,3936.77978515625,1.0,278.1499938964844,282.9119567871094,300.36187744140625,305.5426940917969,293.1499938964844,293.1499938964844,278.1499938964844,35992.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541262149810791,1.0,0.0,0.0,3.996028423309326,3.996055841445923,1.0654924835762358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12918.8623046875,0.0,1953.2314453125,1895.4371337890625,0.0,2973.931640625,0.983098566532135,1.0,0.0,3.0,1.0,0.0
18016320,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8433942198753357,0.4129863083362579,0.374406486749649,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9503225088119508,0.5832170844078064,0.5533789992332458,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8680605292320251,0.4520722329616546,0.3181189000606537,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8609880208969116,0.4408580362796783,0.4202369451522827,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7015773057937622,0.2322615832090377,1.0633275508880615,285.0264587402344,284.95001220703125,302.9378662109375,297.3720397949219,298.9505920410156,297.1959533691406,285.0263977050781,1.0,0.6710644364356995,0.3767003118991852,0.3767003118991852,1.0,1.0,-3.6410653591156006,1.0479546785354614,2.5931107997894287,-0.0597025901079177,1.0,1.0,0.0,184.3936920166016,161.0,79609.484375,0.0,3900.087646484375,1.0,278.1499938964844,282.9114685058594,300.3692626953125,305.5497436523437,293.1499938964844,293.1499938964844,278.1499938964844,35994.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538492918014526,1.0,0.0,0.0,3.996127605438232,3.996155023574829,1.065545461642614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12920.4736328125,0.0,1953.376953125,1895.4371337890625,0.0,2971.33642578125,0.983122169971466,1.0,0.0,3.0,1.0,0.0
18016380,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8497117161750793,0.4128250181674957,0.3740540146827698,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9590722918510436,0.584143340587616,0.554029107093811,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8752853274345398,0.4524624645709991,0.3182246387004852,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8679889440536499,0.4411209225654602,0.4202654063701629,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7072531580924988,0.232154831290245,1.0617985725402832,285.0259094238281,284.95001220703125,302.947509765625,297.37945556640625,298.95379638671875,297.19635009765625,285.0258483886719,1.0,0.6680929064750671,0.3762533366680145,0.3762533366680145,1.0,1.0,-3.6396214962005615,1.0460577011108398,2.5935637950897217,-0.0611416473984718,1.0,1.0,0.0,178.90174865722656,161.0,79604.5,0.0,3862.214599609375,1.0,278.1499938964844,282.9110717773437,300.376708984375,305.55694580078125,293.1499938964844,293.1499938964844,278.1499938964844,35995.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535751700401306,1.0,0.0,0.0,3.996202945709229,3.996230363845825,1.0655855930963298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12922.275390625,0.0,1953.4874267578125,1895.4371337890625,0.0,2968.767333984375,0.9831401109695436,1.0,0.0,3.0,1.0,0.0
18016440,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8567127585411072,0.412673145532608,0.3737052083015442,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9680671691894532,0.5850735902786255,0.5546780824661255,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8832283616065979,0.4528687596321106,0.3183379471302032,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8757048845291138,0.4413908123970032,0.4202953577041626,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7132845520973206,0.2320611178874969,1.0603046417236328,285.02545166015625,284.95001220703125,302.9569702148437,297.3868408203125,298.9570007324219,297.19683837890625,285.025390625,1.0,0.6650539636611938,0.3758063912391662,0.3758063912391662,1.0,1.0,-3.638240337371826,1.044180989265442,2.594059467315674,-0.0625737309455871,1.0,1.0,0.0,173.27099609375,149.0,79600.4765625,0.0,3823.67041015625,1.0,278.1499938964844,282.9107360839844,300.3841247558594,305.564208984375,293.1499938964844,293.1499938964844,278.1499938964844,35996.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533056378364563,1.0,0.0,0.0,3.996261596679688,3.996289014816284,1.0656168569767033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12924.25,0.0,1953.5733642578125,1895.4371337890625,0.0,2966.2412109375,0.9831540584564208,1.0,0.0,3.0,1.0,0.0
18016500,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8644726872444153,0.4125319123268127,0.3733612895011902,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9771695733070374,0.5860047340393066,0.5553251504898071,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.891933023929596,0.4532918035984039,0.3184598386287689,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8841875195503235,0.4416685402393341,0.4203279018402099,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7195102572441101,0.231980413198471,1.0588504076004028,285.02508544921875,284.95001220703125,302.9662780761719,297.3941955566406,298.9601745605469,297.19732666015625,285.0250549316406,1.0,0.6619614362716675,0.3753594160079956,0.3753594160079956,1.0,1.0,-3.636931896209717,1.0423277616500854,2.594604015350342,-0.06399866938591,1.0,1.0,0.0,167.52783203125,149.0,79597.4375,0.0,3784.642578125,1.0,278.1499938964844,282.9105224609375,300.3915405273437,305.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530423641204834,1.0,0.0,0.0,3.9963059425354,3.996333360671997,1.0656405038389494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12926.390625,0.0,1953.6385498046875,1895.4371337890625,0.0,2963.774169921875,0.983164608478546,1.0,0.0,3.0,1.0,0.0
18016560,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8730441331863403,0.4124062657356262,0.3730255365371704,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9862093329429626,0.5869271159172058,0.5559659004211426,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9014101624488832,0.4537294507026672,0.3185898661613464,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.893460214138031,0.4419586360454559,0.4203663766384125,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7260575294494629,0.2319104075431823,1.0574325323104858,285.0247802734375,284.95001220703125,302.9754638671875,297.4014587402344,298.9632873535156,297.1978454589844,285.0247802734375,1.0,0.6588348150253296,0.3749364912509918,0.3749364912509918,1.0,1.0,-3.635693311691284,1.0405688285827637,2.5951244831085205,-0.0653451830148696,1.0,1.0,0.0,161.7135009765625,137.0,79595.078125,0.0,3745.37841796875,1.0,278.1499938964844,282.9103088378906,300.3988647460937,305.578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35997.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527864217758179,1.0,0.0,0.0,3.99634051322937,3.996367931365967,1.0656589211066605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12928.634765625,0.0,1953.6890869140625,1895.4371337890625,0.0,2961.37548828125,0.9831728339195251,1.0,0.0,3.0,1.0,0.0
18016620,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8825134634971619,0.4123009741306305,0.3727044463157654,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.995050311088562,0.5878333449363708,0.5565918684005737,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9121700525283812,0.4541815817356109,0.3187285661697387,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9035823345184326,0.4422656893730163,0.4204169809818268,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7331094741821289,0.2318505495786667,1.0560516119003296,285.0245666503906,284.95001220703125,302.9844665527344,297.4085998535156,298.96630859375,297.1983337402344,285.0245361328125,1.0,0.6556832790374756,0.3745135366916656,0.3745135366916656,1.0,1.0,-3.634531974792481,1.0388396978378296,2.5956921577453613,-0.0666800290346145,1.0,1.0,0.0,155.84483337402344,137.0,79593.25,0.0,3705.999267578125,1.0,278.1499938964844,282.9101867675781,300.4060974121094,305.58612060546875,293.1499938964844,293.1499938964844,278.1499938964844,35998.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525382876396179,1.0,0.0,0.0,3.9963669776916495,3.996394634246826,1.0656731319613757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12930.939453125,0.0,1953.7281494140625,1895.4371337890625,0.0,2959.05029296875,0.9831791520118712,1.0,0.0,3.0,1.0,0.0
18016680,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.890659511089325,0.4121897518634796,0.3724395036697387,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5888411402702332,0.5527069568634033,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.922043800354004,0.4546267986297607,0.3189084827899933,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9127603769302368,0.4425661265850067,0.420524537563324,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7391491532325745,0.2317821234464645,1.0549182891845703,285.0213928222656,284.95001220703125,302.99334716796875,297.4156188964844,298.96893310546875,297.1990051269531,285.0204467773437,1.0,0.6521931290626526,0.3740906119346618,0.3740906119346618,1.0,1.0,-3.627923250198364,1.0353269577026367,2.5925962924957275,-0.0678213611245155,1.0,1.0,0.0,150.9810791015625,125.0,79525.2578125,0.0,3659.10009765625,1.0,278.1499938964844,282.9073181152344,300.41314697265625,305.59246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35998.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522926568984985,1.0,0.0,0.0,3.9963879585266113,3.996415376663208,1.0656842732714722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12925.2724609375,0.0,1953.7586669921875,1895.4371337890625,0.0,2956.74853515625,0.9831840991973876,1.0,0.0,3.0,1.0,0.0
18016740,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8966232538223267,0.4120056927204132,0.3721895813941955,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9990000128746032,0.590674877166748,0.54171222448349,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.929511308670044,0.455009400844574,0.3191032111644745,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9199061393737792,0.442807674407959,0.4206538200378418,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.743593692779541,0.2316726744174957,1.053913712501526,285.0057678222656,284.95001220703125,303.0020446777344,297.4224853515625,298.97430419921875,297.20294189453125,285.0044860839844,1.0,0.6479798555374146,0.3736676871776581,0.3736676871776581,1.0,1.0,-3.6120035648345934,1.0288076400756836,2.583195686340332,-0.0694541931152343,1.0,1.0,0.0,147.15536499023438,125.0,79331.7421875,0.0,3595.57958984375,1.0,278.1499938964844,282.8961181640625,300.4191589355469,305.5907287597656,293.1499938964844,293.1499938964844,278.1499938964844,35999.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519288897514343,1.0,0.0,0.0,3.996403932571411,3.996431350708008,1.065692799784301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12894.4609375,0.0,1953.7822265625,1895.4371337890625,0.0,2953.340576171875,0.9831879138946532,1.0,0.0,3.0,1.0,0.0
18016800,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9033197164535522,0.4117628633975982,0.3718719184398651,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.593356728553772,0.5296594500541687,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.937824547290802,0.4553447663784027,0.3192533552646637,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9280505776405334,0.4430034458637237,0.4207256734371185,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7486510872840881,0.2315463423728943,1.0527451038360596,284.9879455566406,284.95001220703125,303.0106201171875,297.4291381835937,298.98223876953125,297.21063232421875,284.9865417480469,1.0,0.6433489322662354,0.3732447624206543,0.3732447624206543,1.0,1.0,-3.5942344665527344,1.0216927528381348,2.5725414752960205,-0.0711404457688331,1.0,1.0,0.0,143.02786254882812,113.0,79114.8984375,0.0,3526.167236328125,1.0,278.1499938964844,282.88330078125,300.42431640625,305.5834655761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513718247413635,1.0,0.0,0.0,3.996416330337525,3.996443748474121,1.0656993936208892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12858.6201171875,0.0,1953.80029296875,1895.4371337890625,0.0,2948.12109375,0.9831908345222472,1.0,0.0,3.0,1.0,0.0
18016860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9111413359642028,0.4114775955677032,0.3715022206306457,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.9990000128746032,0.5967361927032471,0.5166284441947937,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9468657970428468,0.4556461274623871,0.3193699419498443,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9370895624160768,0.4431623816490173,0.4207513034343719,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.754383385181427,0.2314129471778869,1.051487922668457,284.9686279296875,284.95001220703125,303.0190124511719,297.4355773925781,298.9921569824219,297.22119140625,284.96710205078125,1.0,0.6383532285690308,0.3729789555072784,0.3729789555072784,1.0,1.0,-3.5748653411865234,1.0145272016525269,2.560338258743286,-0.0724016800522804,1.0,1.0,0.0,138.65008544921875,113.0,78879.8125,0.0,3451.976806640625,1.0,278.1499938964844,282.8693542480469,300.4293518066406,305.5741271972656,293.1499938964844,293.1499938964844,278.1499938964844,35999.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506773710250854,1.0,0.0,0.0,3.996425867080689,3.996453285217285,1.0657045095285866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12819.51171875,0.0,1953.8143310546875,1895.4371337890625,0.0,2941.615478515625,0.9831930994987488,1.0,0.0,3.0,1.0,0.0
18016920,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9202959537506104,0.411159873008728,0.37109375,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9990000128746032,0.6007155179977417,0.5026897192001343,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9564772844314576,0.4559218883514404,0.3194617033004761,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9468699097633362,0.4432908296585083,0.4207396507263183,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7608512043952942,0.2312793135643005,1.0501857995986938,284.94805908203125,284.95001220703125,303.0272827148437,297.4417724609375,299.003662109375,297.23406982421875,284.94647216796875,1.0,0.6330387592315674,0.3727131485939026,0.3727131485939026,1.0,1.0,-3.554089307785034,1.0069365501403809,2.547152519226074,-0.0736681967973709,0.996500849723816,0.996500849723816,0.0,134.06971740722656,131.0,78626.5,0.0,3373.93701171875,1.0,278.1499938964844,282.8545837402344,300.4344787597656,305.5634765625,293.1499938964844,293.1499938964844,278.1499938964844,36036.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498916625976562,1.0,0.0,0.0,3.996100664138794,3.9961283206939697,1.0655311371010612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12776.7998046875,0.0,1953.6851806640625,1895.4371337890625,0.0,2934.256103515625,0.9830820560455322,1.0,0.0,3.0,1.0,0.0
18016980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.923349916934967,0.4108767211437225,0.3707720339298248,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.6048395037651062,0.4979832470417022,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.959831953048706,0.45623579621315,0.3196248710155487,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9502459168434144,0.4434481859207153,0.4208188354969024,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7630420327186584,0.2311947643756866,1.049444317817688,284.9428405761719,284.95001220703125,303.0353698730469,297.4476928710937,299.0165100097656,297.248046875,284.9431457519531,1.0,0.6318289041519165,0.3724473714828491,0.3724473714828491,1.0,1.0,-3.546663999557495,1.0037072896957395,2.542956590652466,-0.0750603601336479,0.990656316280365,0.990656316280365,0.0,132.5093994140625,131.0,78494.0078125,0.0,3346.768798828125,1.0,278.1499938964844,282.85357666015625,300.43963623046875,305.5531616210937,293.1499938964844,293.1499938964844,278.1499938964844,36294.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490399718284607,1.0,0.0,0.0,3.988111972808838,3.9881393909454346,1.061275042957277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12747.9697265625,0.0,1945.282470703125,1895.4371337890625,0.0,2926.27978515625,0.9814842343330384,1.0,0.0,3.0,1.0,0.0
18017040,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9223392009735109,0.410676509141922,0.3705688416957855,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9990000128746032,0.6082965135574341,0.4991150200366974,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9593369364738464,0.4566288888454437,0.3198794722557068,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.9496089816093444,0.4436685442924499,0.4210089147090912,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.762420117855072,0.2311607450246811,1.049242377281189,284.9488830566406,284.95001220703125,303.0433349609375,297.45330810546875,299.0264587402344,297.2586975097656,284.949462890625,1.0,0.6324589252471924,0.3721815645694732,0.3721815645694732,1.0,1.0,-3.5482096672058105,1.0033788681030271,2.544830799102783,-0.0759418010711669,0.9932003617286682,0.9932003617286682,0.0,132.86436462402344,149.0,78522.4453125,0.0,3352.6318359375,1.0,278.1499938964844,282.8585510253906,300.4462585449219,305.5553283691406,293.1499938964844,293.1499938964844,278.1499938964844,36172.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483706712722778,1.0,0.0,0.0,3.985156297683716,3.985183715820313,1.0597025266179116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12754.705078125,0.0,1940.405029296875,1895.4371337890625,0.0,2920.01220703125,0.9808005690574646,1.0,0.0,3.0,1.0,0.0
18017100,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9184314012527466,0.4105334281921386,0.3704693019390106,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.6108949184417725,0.5044872760772705,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9560608863830566,0.4570792317390442,0.3202131986618042,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.9460712671279908,0.443934291601181,0.4212931394577026,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7597751021385193,0.2311532199382782,1.0494199991226196,284.9578552246094,284.95001220703125,303.0511474609375,297.4585876464844,299.032958984375,297.2646484375,284.9585876464844,1.0,0.6346883773803711,0.3719157576560974,0.3719157576560974,1.0,1.0,-3.5562939643859863,1.0051690340042114,2.5511248111724854,-0.0766301080584526,1.0,1.0,0.0,134.6077423095703,149.0,78667.9453125,0.0,3382.589111328125,1.0,278.1499938964844,282.8644104003906,300.4540405273437,305.5679931640625,293.1499938964844,293.1499938964844,278.1499938964844,35929.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480365872383118,1.0,0.0,0.0,3.9875972270965576,3.9876246452331534,1.061001057678368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12783.0078125,0.0,1941.6182861328125,1895.4371337890625,0.0,2916.884765625,0.9812412261962892,1.0,0.0,3.0,1.0,0.0
18017160,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9123077392578124,0.4104275703430176,0.3704471290111542,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9990000128746032,0.6125742793083191,0.513401448726654,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9504310488700868,0.4575698375701904,0.3206082880496979,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9401172399520874,0.4442314207553863,0.4216508567333221,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7555387020111084,0.2311540246009826,1.0498569011688232,284.97027587890625,284.95001220703125,303.05877685546875,297.4635009765625,299.035888671875,297.265625,284.9715270996094,1.0,0.6382460594177246,0.37169349193573,0.37169349193573,1.0,1.0,-3.569737434387207,1.00881826877594,2.560919046401977,-0.0770373046398162,1.0,1.0,0.0,137.54086303710938,167.0,78875.9453125,0.0,3432.881103515625,1.0,278.1499938964844,282.87261962890625,300.46197509765625,305.587158203125,293.1499938964844,293.1499938964844,278.1499938964844,35893.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480353951454163,1.0,0.0,0.0,3.990543365478516,3.990570783615112,1.0625694812915754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12820.11328125,0.0,1945.2030029296875,1895.4371337890625,0.0,2916.873291015625,0.981795608997345,1.0,0.0,3.0,1.0,0.0
18017220,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9047973155975342,0.410364031791687,0.3704915344715118,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6133425235748291,0.5252296924591064,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.942866027355194,0.4581044018268585,0.3210567533969879,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9322489500045776,0.4445631206035614,0.4220723211765289,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7501457929611206,0.2311567217111587,1.0504735708236694,284.98876953125,284.95001220703125,303.0662841796875,297.468017578125,299.03546142578125,297.2619323730469,284.9903259277344,1.0,0.6429048776626587,0.3714711964130401,0.3714711964130401,1.0,1.0,-3.587557077407837,1.0138839483261108,2.573673248291016,-0.0773178488016128,1.0,1.0,0.0,141.5025177001953,167.0,79124.890625,0.0,3500.543212890625,1.0,278.1499938964844,282.8854675292969,300.4691162109375,305.60906982421875,293.1499938964844,293.1499938964844,278.1499938964844,35918.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482804894447327,1.0,0.0,0.0,3.991907835006714,3.991935253143311,1.0632962812451296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12865.2783203125,0.0,1947.1951904296875,1895.4371337890625,0.0,2919.16796875,0.982118546962738,1.0,0.0,3.0,1.0,0.0
18017280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8966426253318787,0.4103420376777649,0.370600938796997,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.613254964351654,0.5393660664558411,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.933857262134552,0.4586804211139679,0.3215562105178833,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9230680465698242,0.4449287056922912,0.4225547909736633,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7440124154090881,0.2311573028564453,1.0512272119522097,285.0108642578125,284.95001220703125,303.0736389160156,297.4721374511719,299.0321044921875,297.254150390625,285.0126647949219,1.0,0.648456871509552,0.3712489008903503,0.3712489008903503,1.0,1.0,-3.608878612518311,1.0200690031051636,2.5888094902038574,-0.0775111317634582,1.0,1.0,0.0,146.34190368652344,170.0,79409.7109375,0.0,3582.946044921875,1.0,278.1499938964844,282.9009704589844,300.4754333496094,305.6330261230469,293.1499938964844,293.1499938964844,278.1499938964844,35936.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487204313278198,1.0,0.0,0.0,3.992954969406128,3.9929823875427246,1.0638541425578296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12916.94921875,0.0,1948.7281494140625,1895.4371337890625,0.0,2923.287353515625,0.9823676347732544,1.0,0.0,3.0,1.0,0.0
18017340,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8904435634613037,0.4103326797485351,0.370709091424942,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6125540733337402,0.5505350828170776,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9269974231719972,0.4592690765857696,0.3220545947551727,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9161909222602844,0.445301741361618,0.4230295419692993,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7393739223480225,0.2311332374811172,1.051785945892334,285.03033447265625,284.95001220703125,303.0808410644531,297.4757995605469,299.0263366699219,297.24346923828125,285.03155517578125,1.0,0.6525849103927612,0.3710266053676605,0.3710266053676605,1.0,1.0,-3.6259920597076416,1.0248712301254272,2.601120948791504,-0.077573113143444,1.0,1.0,0.0,150.26895141601562,170.0,79634.71875,0.0,3649.99658203125,1.0,278.1499938964844,282.9141845703125,300.480712890625,305.65631103515625,293.1499938964844,293.1499938964844,278.1499938964844,35951.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492997288703918,1.0,0.0,0.0,3.9937586784362793,3.993786096572876,1.0642825145623649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12960.904296875,0.0,1949.9051513671875,1895.4371337890625,0.0,2928.7119140625,0.9825587868690492,1.0,0.0,3.0,1.0,0.0
18017400,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8852445483207703,0.4103158414363861,0.370802640914917,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.6116564869880676,0.5601702332496643,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9213038682937622,0.4598523378372192,0.3225423693656921,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9105867743492126,0.4456683397293091,0.4234872460365295,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.735483705997467,0.2310874164104461,1.0521571636199951,285.045654296875,284.95001220703125,303.087890625,297.47900390625,299.0205383300781,297.23248291015625,285.0467224121094,1.0,0.6563160419464111,0.3708043098449707,0.3708043098449707,1.0,1.0,-3.640738010406494,1.0289069414138794,2.611830949783325,-0.0778334513306617,1.0,1.0,0.0,153.70648193359375,173.0,79822.2265625,0.0,3708.597412109375,1.0,278.1499938964844,282.9248352050781,300.4844665527344,305.6748046875,293.1499938964844,293.1499938964844,278.1499938964844,35962.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498823046684265,1.0,0.0,0.0,3.994378089904785,3.994405508041382,1.0646126611391082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12996.1455078125,0.0,1950.8125,1895.4371337890625,0.0,2934.16845703125,0.9827060699462892,1.0,0.0,3.0,1.0,0.0
18017460,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8806765079498291,0.4102892875671386,0.3708796501159668,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.6106642484664917,0.5688459277153015,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9163845777511596,0.4604276716709137,0.3230187594890594,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9058473706245422,0.446026474237442,0.423928827047348,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7320557832717896,0.2310271561145782,1.0524049997329712,285.05926513671875,284.95001220703125,303.09478759765625,297.481689453125,299.0149841308594,297.2218017578125,285.0602111816406,1.0,0.659685492515564,0.3700841963291168,0.3700841963291168,1.0,1.0,-3.6539790630340576,1.030950665473938,2.62302827835083,-0.0796443745493888,1.0,1.0,0.0,156.84474182128906,173.0,79988.1484375,0.0,3761.935791015625,1.0,278.1499938964844,282.934326171875,300.4870910644531,305.69000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35971.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504208326339722,1.0,0.0,0.0,3.9948556423187256,3.994883060455322,1.064867205968767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13027.0693359375,0.0,1951.51220703125,1895.4371337890625,0.0,2939.21240234375,0.982819676399231,1.0,0.0,3.0,1.0,0.0
18017520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8764705061912537,0.410252034664154,0.3709438443183899,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.6096323132514954,0.5763842463493347,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.911946415901184,0.4609935283660888,0.3234861493110657,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9016735553741456,0.4463744461536407,0.4243576824665069,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7288818359375,0.2309564650058746,1.0525774955749512,285.07135009765625,284.95001220703125,303.1015014648437,297.4838562011719,299.0097045898437,297.2117004394531,285.0721435546875,1.0,0.6627275347709656,0.3693640530109405,0.3693640530109405,1.0,1.0,-3.665572166442871,1.032344937324524,2.6332271099090576,-0.081580065190792,1.0,1.0,0.0,159.8075408935547,176.0,80132.7265625,0.0,3810.267822265625,1.0,278.1499938964844,282.9427795410156,300.48895263671875,305.7028503417969,293.1499938964844,293.1499938964844,278.1499938964844,35977.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509155511856079,1.0,0.0,0.0,3.9952239990234375,3.995251655578613,1.06506365682435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13054.20703125,0.0,1952.05224609375,1895.4371337890625,0.0,2943.8466796875,0.9829072952270508,1.0,0.0,3.0,1.0,0.0
18017580,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8703548312187195,0.4101690351963043,0.371036559343338,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9950595498085022,0.60886150598526,0.5772879719734192,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.9054750204086304,0.4615169167518616,0.3239771127700805,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8955234885215759,0.4466810524463653,0.424818217754364,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7242365479469299,0.2308522313833236,1.0529096126556396,285.0760192871094,284.95001220703125,303.10809326171875,297.4854736328125,299.0053405761719,297.2031555175781,285.0760498046875,1.0,0.6650522351264954,0.3686439096927643,0.3686439096927643,1.0,1.0,-3.6686851978302,1.0310025215148926,2.637682676315308,-0.0835727751255035,1.0,1.0,0.0,163.76400756835938,176.0,80170.4765625,0.0,3843.03955078125,1.0,278.1499938964844,282.94561767578125,300.489990234375,305.7113342285156,293.1499938964844,293.1499938964844,278.1499938964844,35982.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851345419883728,1.0,0.0,0.0,3.995506763458252,3.995534420013428,1.0652144055711688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13064.2216796875,0.0,1952.466796875,1895.4371337890625,0.0,2947.873779296875,0.9829745292663574,1.0,0.0,3.0,1.0,0.0
18017640,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8649909496307373,0.4100328981876373,0.3710688948631286,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9901661276817322,0.6086505055427551,0.5769771933555603,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9000958800315857,0.4619933366775512,0.3244248926639557,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.8901216983795166,0.4469443261623382,0.4252229630947113,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7200701236724854,0.2307256907224655,1.0530433654785156,285.07623291015625,284.95001220703125,303.1145324707031,297.4864807128906,299.0034484863281,297.19781494140625,285.0762634277344,1.0,0.6669064164161682,0.367923766374588,0.367923766374588,1.0,1.0,-3.669491052627564,1.0289260149002075,2.6405649185180664,-0.0857955440878868,1.0,1.0,0.0,167.3154754638672,179.0,80176.3984375,0.0,3867.54296875,1.0,278.1499938964844,282.9457702636719,300.4898681640625,305.7135009765625,293.1499938964844,293.1499938964844,278.1499938964844,35986.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516291975975037,1.0,0.0,0.0,3.995725154876709,3.9957528114318848,1.0653308208929957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13065.3671875,0.0,1952.786865234375,1895.4371337890625,0.0,2950.532470703125,0.9830265045166016,1.0,0.0,3.0,1.0,0.0
18017700,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8607611656188965,0.4098709523677826,0.3710431754589081,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9862391948699952,0.6087677478790283,0.5770531296730042,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8959378004074097,0.4624465107917785,0.324830561876297,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.8858931064605713,0.4471842646598816,0.425572395324707,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7166915535926819,0.2305943816900253,1.0530046224594116,285.0767822265625,284.95001220703125,303.1208190917969,297.48687744140625,299.0028991699219,297.1943664550781,285.07684326171875,1.0,0.6684951186180115,0.3672036230564117,0.3672036230564117,1.0,1.0,-3.6705551147460938,1.0269314050674438,2.6436238288879395,-0.0880575180053711,1.0,1.0,0.0,170.2398223876953,179.0,80185.2265625,0.0,3888.61181640625,1.0,278.1499938964844,282.9460754394531,300.4892272949219,305.7137756347656,293.1499938964844,293.1499938964844,278.1499938964844,35989.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518081307411194,1.0,0.0,0.0,3.995893239974976,3.995920896530152,1.065420519807958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13066.595703125,0.0,1953.0333251953125,1895.4371337890625,0.0,2952.209228515625,0.9830664396286012,1.0,0.0,3.0,1.0,0.0
18017760,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8572386503219604,0.4096968472003937,0.3709855675697326,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.9829394221305848,0.6090577244758606,0.5773447751998901,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.892515242099762,0.4628879725933075,0.3252124190330505,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.8823968768119812,0.4474102854728699,0.4258884191513061,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.7137924432754517,0.2304633408784866,1.052879810333252,285.0775146484375,284.95001220703125,303.1269836425781,297.48663330078125,299.0030212402344,297.19195556640625,285.0775756835937,1.0,0.6698859333992004,0.3667334914207458,0.3667334914207458,1.0,1.0,-3.6716232299804688,1.0256942510604858,2.6459290981292725,-0.0895593911409378,1.0,1.0,0.0,172.76028442382812,182.0,80193.609375,0.0,3907.21826171875,1.0,278.1499938964844,282.9464111328125,300.48834228515625,305.7135925292969,293.1499938964844,293.1499938964844,278.1499938964844,35992.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519456386566162,1.0,0.0,0.0,3.996022939682007,3.996050357818604,1.065489527718455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13067.755859375,0.0,1953.223388671875,1895.4371337890625,0.0,2953.4970703125,0.98309725522995,1.0,0.0,3.0,1.0,0.0
18017820,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8542216420173645,0.4095169603824615,0.370909035205841,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.9800918102264404,0.6094358563423157,0.5777461528778076,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8896209001541138,0.4633233547210693,0.3255795240402221,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8794246315956116,0.447627305984497,0.4261820018291473,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.7112306356430054,0.2303349673748016,1.052706956863403,285.0782775878906,284.95001220703125,303.1329650878906,297.4857177734375,299.00347900390625,297.19012451171875,285.0783386230469,1.0,0.6711331605911255,0.3662633895874023,0.3662633895874023,1.0,1.0,-3.672700166702272,1.024510145187378,2.6481900215148926,-0.0910156443715095,1.0,1.0,0.0,174.98390197753906,182.0,80201.1640625,0.0,3923.9951171875,1.0,278.1499938964844,282.9467468261719,300.4871826171875,305.7131042480469,293.1499938964844,293.1499938964844,278.1499938964844,35993.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852074146270752,1.0,0.0,0.0,3.996122121810913,3.9961495399475098,1.0655423920979956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13068.6708984375,0.0,1953.3687744140625,1895.4371337890625,0.0,2954.70166015625,0.983120858669281,1.0,0.0,3.0,1.0,0.0
