time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017880,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8515359163284302,0.4093340933322906,0.3708217144012451,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9775282144546508,0.6098505854606628,0.5781936049461365,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8870717883110046,0.4637552797794342,0.3259380161762237,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8767948150634766,0.4478383064270019,0.426461398601532,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7088757753372192,0.2302096337080001,1.0525109767913818,285.0790405273437,284.95001220703125,303.1387939453125,297.4841003417969,299.00408935546875,297.1885681152344,285.0791015625,1.0,0.6722850203514099,0.3657932877540588,0.3657932877540588,1.0,1.0,-3.673763513565064,1.0233209133148191,2.650442600250244,-0.0924781188368797,1.0,1.0,0.0,177.01588439941406,185.0,80207.40625,0.0,3939.5439453125,1.0,278.1499938964844,282.947021484375,300.4855041503906,305.7121276855469,293.1499938964844,293.1499938964844,278.1499938964844,35995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852213442325592,1.0,0.0,0.0,3.996199607849121,3.9962270259857178,1.0655837741069265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13069.1875,0.0,1953.4825439453125,1895.4371337890625,0.0,2956.0068359375,0.9831392765045166,1.0,0.0,3.0,1.0,0.0
18017940,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8491147756576538,0.4091485738754272,0.3707257807254791,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.975195050239563,0.610283613204956,0.5786650776863098,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8848000168800354,0.4641840755939483,0.3262895047664642,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8744394183158875,0.4480437040328979,0.4267287850379944,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.7066986560821533,0.2300874292850494,1.052300214767456,285.0797424316406,284.95001220703125,303.1444702148437,297.48175048828125,299.0047912597656,297.18719482421875,285.07977294921875,1.0,0.6733566522598267,0.3653231561183929,0.3653231561183929,1.0,1.0,-3.674802780151367,1.022122859954834,2.652679920196533,-0.0939474031329155,1.0,1.0,0.0,178.89019775390625,185.0,80212.1015625,0.0,3954.048583984375,1.0,278.1499938964844,282.9472351074219,300.4832458496094,305.7104797363281,293.1499938964844,293.1499938964844,278.1499938964844,35996.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523667454719543,1.0,0.0,0.0,3.996258020401001,3.9962856769561768,1.0656150379872995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13069.2080078125,0.0,1953.568359375,1895.4371337890625,0.0,2957.44287109375,0.983153223991394,1.0,0.0,3.0,1.0,0.0
18018000,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8468625545501709,0.4089607000350952,0.3706243932247162,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9729927182197572,0.6107160449028015,0.5791380405426025,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8827031254768372,0.4646101295948028,0.326636403799057,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8722577095031738,0.4482445120811462,0.4269881248474121,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.7046579718589783,0.2299675494432449,1.0520836114883425,285.0803527832031,284.95001220703125,303.1499938964844,297.4786682128906,299.0055236816406,297.1859130859375,285.08038330078125,1.0,0.6743785738945007,0.3648530542850494,0.3648530542850494,1.0,1.0,-3.675812959671021,1.0209144353866575,2.654898405075073,-0.0954233780503273,1.0,1.0,0.0,180.67140197753903,188.0,80215.046875,0.0,3967.899658203125,1.0,278.1499938964844,282.9473876953125,300.4803161621094,305.7081298828125,293.1499938964844,293.1499938964844,278.1499938964844,35997.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525431752204895,1.0,0.0,0.0,3.996304273605346,3.996331691741944,1.0656395943442476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13068.67578125,0.0,1953.635986328125,1895.4371337890625,0.0,2959.09619140625,0.9831641912460328,1.0,0.0,3.0,1.0,0.0
18018060,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.8489170670509338,0.4111653864383697,0.3715718388557434,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.9753578901290894,0.6135661602020264,0.5807177424430847,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8852934241294861,0.4674620926380157,0.3278053700923919,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8746866583824158,0.450903445482254,0.4283708333969116,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.7071622610092163,0.2324187904596328,1.057438850402832,285.0941467285156,284.95001220703125,303.1553039550781,297.4748840332031,299.0237731933594,297.2085266113281,285.0962219238281,1.0,0.6761191487312317,0.3644573390483856,0.3644573390483856,1.0,1.0,-3.689696788787842,1.024038553237915,2.6656582355499268,-0.0969848856329917,1.0,1.0,0.0,180.09413146972656,188.0,80435.9375,0.0,4000.974365234375,1.0,278.1499938964844,282.9579467773437,300.47705078125,305.709716796875,293.1499938964844,293.1499938964844,278.1499938964844,35997.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527754545211792,1.0,0.0,0.0,3.9963395595550537,3.9963669776916495,1.0656584663593094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13098.9384765625,0.0,1953.6876220703125,1895.4371337890625,0.0,2961.272705078125,0.983172595500946,1.0,0.0,3.0,1.0,0.0
18018120,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.8525236248970032,0.4127087295055389,0.3730878233909607,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9792075157165528,0.6158345341682434,0.5829475522041321,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.8895747065544128,0.4697188138961792,0.329455554485321,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.8788173198699951,0.4530055224895477,0.4304453432559967,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.7115210890769958,0.2344221472740173,1.0666884183883667,285.1239318847656,284.95001220703125,303.1603088378906,297.4705505371094,299.0365295410156,297.22509765625,285.1259765625,1.0,0.6786474585533142,0.3640616238117218,0.3640616238117218,1.0,1.0,-3.71204137802124,1.029819369316101,2.6822221279144287,-0.097842626273632,1.0,1.0,0.0,179.02757263183594,191.0,80779.625,0.0,4053.6875,1.0,278.1499938964844,282.978515625,300.4750366210937,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35998.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533258438110352,1.0,0.0,0.0,3.9963667392730713,3.996394157409668,1.0656729045877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13159.8525390625,0.0,1953.7275390625,1895.4371337890625,0.0,2966.4306640625,0.9831790328025818,1.0,0.0,3.0,1.0,0.0
18018180,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8540229201316833,0.4138038754463196,0.3742299973964691,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.9808369874954224,0.6176718473434448,0.5848349928855896,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8915792107582092,0.4715400040149688,0.3308438062667846,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.8807327151298523,0.4546919465065002,0.4321892261505127,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7138379216194153,0.2360193431377411,1.074598789215088,285.14971923828125,284.95001220703125,303.1650390625,297.4656982421875,299.04541015625,297.2363586425781,285.1513671875,1.0,0.6813179850578308,0.363665908575058,0.363665908575058,1.0,1.0,-3.730851173400879,1.034460425376892,2.6963908672332764,-0.0987183675169944,1.0,1.0,0.0,179.27719116210938,191.0,81068.7265625,0.0,4105.8037109375,1.0,278.1499938964844,282.9962463378906,300.4727478027344,305.7441101074219,293.1499938964844,293.1499938964844,278.1499938964844,35998.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541691303253174,1.0,0.0,0.0,3.996387481689453,3.99641489982605,1.0656840458977968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13212.2958984375,0.0,1953.758056640625,1895.4371337890625,0.0,2974.333984375,0.983183979988098,1.0,0.0,3.0,1.0,0.0
18018240,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8540412783622742,0.4146333336830139,0.3751044571399688,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708374023437,0.9809693694114684,0.6192122101783752,0.5864312648773193,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8919702172279358,0.4730741679668426,0.3320189118385315,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.8810727596282959,0.4561056792736053,0.4336616396903991,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7147347927093506,0.2373157441616058,1.0811630487442017,285.1707763671875,284.95001220703125,303.1694641113281,297.4602966308594,299.0517578125,297.2440185546875,285.172119140625,1.0,0.6839666366577148,0.3632702231407165,0.3632702231407165,1.0,1.0,-3.746461868286133,1.0380772352218628,2.7083845138549805,-0.0996731296181678,1.0,1.0,0.0,180.3847045898437,194.0,81305.8125,0.0,4155.1826171875,1.0,278.1499938964844,283.0107727050781,300.46881103515625,305.7587585449219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551042079925537,1.0,0.0,0.0,3.996403694152832,3.9964311122894287,1.065692572410626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13254.6455078125,0.0,1953.78173828125,1895.4371337890625,0.0,2983.098876953125,0.9831878542900084,1.0,0.0,3.0,1.0,0.0
18018300,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.8531551361083984,0.4152881503105163,0.3758025169372558,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.9801840782165528,0.6205397248268127,0.5878100395202637,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.8913636803627014,0.4744085967540741,0.3330408930778503,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.8804355263710022,0.4573224484920501,0.4349345266819,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.7147319912910461,0.2383797764778137,1.0866295099258425,285.1880798339844,284.95001220703125,303.1736145019531,297.45440673828125,299.0561828613281,297.2489318847656,285.1891784667969,1.0,0.6865203976631165,0.3628745079040527,0.3628745079040527,1.0,1.0,-3.7596046924591056,1.0409051179885864,2.7186996936798096,-0.1006917431950569,1.0,1.0,0.0,181.995361328125,194.0,81500.6953125,0.0,4201.40673828125,1.0,278.1499938964844,283.022705078125,300.4633178710937,305.7686462402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560213446617126,1.0,0.0,0.0,3.996416091918945,3.996443510055542,1.0656992799340514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13288.5830078125,0.0,1953.7999267578125,1895.4371337890625,0.0,2991.697021484375,0.9831907749176024,1.0,0.0,3.0,1.0,0.0
18018360,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.8517903685569763,0.4158318638801574,0.3763881325721741,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.9788912534713744,0.6217188239097595,0.5890356302261353,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.8902185559272766,0.4756082892417907,0.3339584469795227,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.8792674541473389,0.4584003388881683,0.4360652565956116,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.7142077088356018,0.2392739057540893,1.091269850730896,285.2025451660156,284.95001220703125,303.177490234375,297.447998046875,299.0592956542969,297.2520446777344,285.2034912109375,1.0,0.6889515519142151,0.3621636033058166,0.3621636033058166,1.0,1.0,-3.7709574699401855,1.042179822921753,2.7287776470184326,-0.1027359738945961,1.0,1.0,0.0,183.8603973388672,197.0,81664.21875,0.0,4244.63818359375,1.0,278.1499938964844,283.0326843261719,300.4566955566406,305.7746887207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568809032440186,1.0,0.0,0.0,3.996425628662109,3.996453046798706,1.065704395841749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13316.23046875,0.0,1953.81396484375,1895.4371337890625,0.0,2999.75537109375,0.983193039894104,1.0,0.0,3.0,1.0,0.0
18018420,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8501880168914795,0.4162956178188324,0.3768940567970276,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.9773221611976624,0.6227866411209106,0.5901451706886292,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.8887976408004761,0.4767106771469116,0.3347997367382049,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.8778247237205505,0.4593747854232788,0.4370874762535095,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.7133774161338806,0.2400373965501785,1.0952606201171875,285.2148742675781,284.95001220703125,303.1810913085937,297.4411315917969,299.0614624023437,297.25390625,285.2156982421875,1.0,0.6912479996681213,0.3614527285099029,0.3614527285099029,1.0,1.0,-3.7809321880340576,1.0429422855377195,2.737989902496338,-0.1048868000507354,1.0,1.0,0.0,185.8389434814453,197.0,81803.3984375,0.0,4285.0224609375,1.0,278.1499938964844,283.0411682128906,300.4493103027344,305.7778015136719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576727509498596,1.0,0.0,0.0,3.9964330196380615,3.996460437774658,1.0657082611942317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13339.05078125,0.0,1953.8248291015625,1895.4371337890625,0.0,3007.180419921875,0.9831948280334472,1.0,0.0,3.0,1.0,0.0
18018480,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.8485028147697449,0.4167041778564453,0.3773441314697265,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2256774902344,0.975631833076477,0.6237746477127075,0.5911706686019897,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8872732520103455,0.4777463376522064,0.3355879187583923,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255859375,0.8762776851654053,0.4602783620357513,0.4380331039428711,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7123907804489136,0.240707129240036,1.0987763404846191,285.22564697265625,284.95001220703125,303.1844482421875,297.4338073730469,299.0629577636719,297.2548522949219,285.2263488769531,1.0,0.6934196352958679,0.3607418239116668,0.3607418239116668,1.0,1.0,-3.78991174697876,1.0433804988861084,2.7465310096740723,-0.107068158686161,1.0,1.0,0.0,187.84292602539065,200.0,81924.5703125,0.0,4322.99267578125,1.0,278.1499938964844,283.0485534667969,300.4414367675781,305.7789001464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584083914756775,1.0,0.0,0.0,3.99643874168396,3.9964661598205566,1.06571133073885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13358.31640625,0.0,1953.8331298828125,1895.4371337890625,0.0,3014.07861328125,0.9831961989402772,1.0,0.0,3.0,1.0,0.0
18018540,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8468030691146851,0.4170681536197662,0.3777483999729156,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.9738908410072328,0.6246960163116455,0.5921255946159363,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8857223391532898,0.4787282645702362,0.3363330364227295,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8747029900550842,0.461125373840332,0.4389168620109558,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7113144993782043,0.2412998229265213,1.1018965244293213,285.235107421875,284.95001220703125,303.18756103515625,297.426025390625,299.0639038085937,297.2550964355469,285.2357177734375,1.0,0.6954703330993652,0.3600309491157532,0.3600309491157532,1.0,1.0,-3.7980663776397705,1.0435501337051392,2.754516124725342,-0.1092745289206504,1.0,1.0,0.0,189.83126831054688,200.0,82030.6640625,0.0,4358.71630859375,1.0,278.1499938964844,283.05499267578125,300.4331359863281,305.7782897949219,293.1499938964844,293.1499938964844,278.1499938964844,35999.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859093427658081,1.0,0.0,0.0,3.996443033218384,3.996470451354981,1.0657136044756044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13374.6064453125,0.0,1953.839599609375,1895.4371337890625,0.0,3020.502685546875,0.9831972122192384,1.0,0.0,3.0,1.0,0.0
18018600,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.8451403379440308,0.4174014329910278,0.378120481967926,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.9721565246582032,0.6255690455436707,0.5930290222167969,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8842038512229919,0.4796733260154724,0.3370481431484222,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.8731598854064941,0.4619342088699341,0.43975830078125,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2432861328125,0.7102093696594238,0.2418393343687057,1.10473895072937,285.2436218261719,284.95001220703125,303.1903991699219,297.41778564453125,299.064453125,297.2549133300781,285.2441711425781,1.0,0.697421133518219,0.3593200445175171,0.3593200445175171,1.0,1.0,-3.8056411743164062,1.0435287952423096,2.7621123790740967,-0.1114999577403068,1.0,1.0,0.0,191.77818298339844,203.0,82125.90625,0.0,4392.681640625,1.0,278.1499938964844,283.0607604980469,300.42449951171875,305.7764587402344,293.1499938964844,293.1499938964844,278.1499938964844,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859744668006897,1.0,0.0,0.0,3.996446371078491,3.996474027633667,1.065715423465008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13388.73828125,0.0,1953.8446044921875,1895.4371337890625,0.0,3026.6103515625,0.9831980466842652,1.0,0.0,3.0,1.0,0.0
18018660,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8435293436050415,0.4177074134349823,0.3784637749195099,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.970448076725006,0.6263976693153381,0.5938851833343506,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8827354311943054,0.4805855453014374,0.337736576795578,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2512512207031,0.8716660141944885,0.4627095758914947,0.4405624866485595,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510070800781,0.709093451499939,0.2423322647809982,1.1073367595672607,285.2513122558594,284.95001220703125,303.1930236816406,297.4091491699219,299.0646667480469,297.2543029785156,285.2518310546875,1.0,0.6992762088775635,0.3587632179260254,0.3587632179260254,1.0,1.0,-3.812702417373657,1.0438226461410522,2.7688796520233154,-0.1132581308484077,1.0,1.0,0.0,193.6734619140625,203.0,82211.484375,0.0,4424.97802734375,1.0,278.1499938964844,283.0659484863281,300.4155578613281,305.7735290527344,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603649735450745,1.0,0.0,0.0,3.996448993682861,3.996476650238037,1.0657167877070606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13400.93359375,0.0,1953.848388671875,1895.4371337890625,0.0,3032.427734375,0.9831986427307128,1.0,0.0,3.0,1.0,0.0
18018720,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8419771194458008,0.4179942607879638,0.3787867128849029,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.9687767028808594,0.6271932125091553,0.5947063565254211,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.8813263177871704,0.4814746379852295,0.3384061157703399,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25836181640625,0.8702309727668762,0.4634618461132049,0.4413409531116485,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.7079859375953674,0.2427936494350433,1.1097673177719116,285.2583923339844,284.95001220703125,303.19537353515625,297.4001159667969,299.0646667480469,297.2534484863281,285.2588806152344,1.0,0.7010580897331238,0.3582063615322113,0.3582063615322113,1.0,1.0,-3.819406270980835,1.044031858444214,2.775374412536621,-0.1149944514036178,1.0,1.0,0.0,195.51956176757807,206.0,82290.15625,0.0,4456.05029296875,1.0,278.1499938964844,283.0707092285156,300.4062805175781,305.7697448730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609688878059387,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13411.72265625,0.0,1953.851318359375,1895.4371337890625,0.0,3038.09228515625,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
18018780,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8404842019081116,0.4182634353637695,0.3790909051895141,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.9671461582183838,0.6279571056365967,0.5954942107200623,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8799777626991272,0.4823421537876129,0.3390582203865051,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.8688562512397766,0.4641929268836975,0.4420959651470184,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.7069011330604553,0.2432269006967544,1.1120491027832031,285.2649841308594,284.95001220703125,303.197509765625,297.39068603515625,299.0644226074219,297.2524108886719,285.26544189453125,1.0,0.7027712464332581,0.3576495349407196,0.3576495349407196,1.0,1.0,-3.825787544250488,1.0441343784332275,2.7816531658172607,-0.1167410537600517,1.0,1.0,0.0,197.31549072265625,206.0,82362.5625,0.0,4485.9755859375,1.0,278.1499938964844,283.0750732421875,300.39666748046875,305.7651672363281,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615574240684509,1.0,0.0,0.0,3.996452569961548,3.996479988098145,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13421.212890625,0.0,1953.853515625,1895.4371337890625,0.0,3043.612548828125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
18018840,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.8390437960624695,0.4185189008712768,0.3793806731700897,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27117919921875,0.9655516147613524,0.628695011138916,0.5962550640106201,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.8786831498146057,0.4831926524639129,0.3396966755390167,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.867535412311554,0.4649076461791992,0.4428330063819885,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.7058433890342712,0.2436395734548568,1.114222288131714,285.2711486816406,284.95001220703125,303.1994323730469,297.380859375,299.0639953613281,297.251220703125,285.2715759277344,1.0,0.7044308185577393,0.3570926785469055,0.3570926785469055,1.0,1.0,-3.831926107406616,1.0441555976867676,2.7877705097198486,-0.1184962317347526,1.0,1.0,0.0,199.07049560546875,209.0,82430.1328125,0.0,4515.03173828125,1.0,278.1499938964844,283.07916259765625,300.38671875,305.7598876953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621385097503662,1.0,0.0,0.0,3.9964537620544434,3.99648118019104,1.0657194025043282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13429.681640625,0.0,1953.8553466796875,1895.4371337890625,0.0,3049.06298828125,0.9831997752189636,1.0,0.0,3.0,1.0,0.0
18018900,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8376531600952148,0.418760746717453,0.3796562552452087,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9639924168586732,0.6294064521789551,0.5969887375831604,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.8774399161338806,0.4840261042118072,0.3403216898441314,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8662660121917725,0.4656060636043548,0.4435524642467499,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.704812228679657,0.2440326511859893,1.1162927150726318,285.2769470214844,284.95001220703125,303.2011413574219,297.3706970214844,299.0634460449219,297.2498779296875,285.27734375,1.0,0.7060384154319763,0.3565358221530914,0.3565358221530914,1.0,1.0,-3.8378307819366455,1.0440984964370728,2.7937324047088623,-0.12025947868824,1.0,1.0,0.0,200.78517150878903,209.0,82493.0859375,0.0,4543.23828125,1.0,278.1499938964844,283.0829467773437,300.37646484375,305.7539367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627111911773682,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13437.16015625,0.0,1953.856689453125,1895.4371337890625,0.0,3054.434814453125,0.983199954032898,1.0,0.0,3.0,1.0,0.0
18018960,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.8363034725189209,0.4189916551113128,0.37992063164711,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.9624602794647216,0.6300957798957825,0.5976998805999756,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8762387633323669,0.4848456978797912,0.3409358859062195,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.865039050579071,0.4662913084030151,0.4442579746246338,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.7038041949272156,0.2444109618663787,1.1182869672775269,285.28240966796875,284.95001220703125,303.20263671875,297.36016845703125,299.0627746582031,297.2484741210937,285.2828063964844,1.0,0.7076058983802795,0.3560038805007934,0.3560038805007934,1.0,1.0,-3.843555450439453,1.044058918952942,2.799496650695801,-0.1219509840011596,1.0,1.0,0.0,202.4696655273437,212.0,82552.375,0.0,4570.8076171875,1.0,278.1499938964844,283.0865173339844,300.36590576171875,305.74737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632816672325134,1.0,0.0,0.0,3.996455430984497,3.9964828491210938,1.0657201983121922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13443.8408203125,0.0,1953.857666015625,1895.4371337890625,0.0,3059.785888671875,0.9832001328468324,1.0,0.0,3.0,1.0,0.0
18019020,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.8349897861480713,0.4192119836807251,0.380174458026886,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9609511494636536,0.6307632327079773,0.598389208316803,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.8750747442245483,0.4856517910957336,0.3415397703647613,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.8638495206832886,0.4669637382030487,0.4449501931667328,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.702816903591156,0.2447757869958877,1.1202126741409302,285.2876281738281,284.95001220703125,303.2038879394531,297.3493347167969,299.0619812011719,297.2469787597656,285.2879943847656,1.0,0.7091370820999146,0.3554719090461731,0.3554719090461731,1.0,1.0,-3.849113941192627,1.0439680814743042,2.805145740509033,-0.1236433833837509,1.0,1.0,0.0,204.12774658203125,212.0,82608.2578125,0.0,4597.798828125,1.0,278.1499938964844,283.0898742675781,300.35504150390625,305.7402648925781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638496994972229,1.0,0.0,0.0,3.9964559078216553,3.996483325958252,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13449.767578125,0.0,1953.8585205078125,1895.4371337890625,0.0,3065.114501953125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
18019080,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29254150390625,0.8337054252624512,0.4194236099720001,0.3804196715354919,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.9594588875770568,0.6314123272895813,0.5990602374076843,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8739408850669861,0.4864467084407806,0.3421352207660675,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8626905083656311,0.4676255285739898,0.4456315040588379,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.701846718788147,0.2451299726963043,1.1220850944519043,285.2926025390625,284.95001220703125,303.2049865722656,297.3381652832031,299.06109619140625,297.2454528808594,285.2929382324219,1.0,0.7106398940086365,0.3549399375915527,0.3549399375915527,1.0,1.0,-3.854539632797241,1.0438313484191897,2.810708284378052,-0.1253416240215301,1.0,1.0,0.0,205.7668609619141,215.0,82661.34375,0.0,4624.3515625,1.0,278.1499938964844,283.09307861328125,300.3438720703125,305.732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644194006919861,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13455.0654296875,0.0,1953.859130859375,1895.4371337890625,0.0,3070.458740234375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18019140,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.83244788646698,0.4196273386478424,0.3806563019752502,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29736328125,0.9579809308052064,0.6320393681526184,0.5997111797332764,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8728340268135071,0.4872276186943054,0.3427213132381439,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.8615596294403076,0.4682771265506744,0.4463016986846924,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.7008917331695557,0.2454732060432434,1.1239036321640017,285.29736328125,284.95001220703125,303.20587158203125,297.32672119140625,299.06011962890625,297.243896484375,285.2976989746094,1.0,0.7121142148971558,0.3544079959392547,0.3544079959392547,1.0,1.0,-3.859827518463135,1.0436471700668335,2.816180467605591,-0.1270454972982406,1.0,1.0,0.0,207.38796997070312,215.0,82711.6015625,0.0,4650.455078125,1.0,278.1499938964844,283.0960998535156,300.3323974609375,305.7245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649881482124329,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13459.7216796875,0.0,1953.859619140625,1895.4371337890625,0.0,3075.794189453125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
18019200,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.8312140703201294,0.4198306798934936,0.3808891177177429,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019104003906,0.9565086960792542,0.6326366066932678,0.6003386974334717,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8717451095581055,0.4879865348339081,0.3432953059673309,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018798828125,0.8604533672332764,0.4689259827136993,0.4469657838344574,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.6999486088752747,0.2458072155714035,1.1256777048110962,285.3019104003906,284.95001220703125,303.2065734863281,297.3149719238281,299.0590209960937,297.24224853515625,285.3022155761719,1.0,0.7135650515556335,0.3538760244846344,0.3538760244846344,1.0,1.0,-3.86499547958374,1.0434212684631348,2.821574211120605,-0.1287546157836914,1.0,1.0,0.0,208.99685668945312,218.0,82759.5390625,0.0,4676.193359375,1.0,278.1499938964844,283.0989990234375,300.3206481933594,305.71600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655586838722229,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13463.83984375,0.0,1953.8599853515625,1895.4371337890625,0.0,3081.146728515625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18019260,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.8300036787986755,0.4200348854064941,0.3811222314834595,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062744140625,0.9550342559814452,0.6331985592842102,0.6009332537651062,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.8706660866737366,0.4887188076972961,0.3438509702682495,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.8593716025352478,0.469573825597763,0.447627991437912,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.6990147233009338,0.2461314350366592,1.1274056434631348,285.3062438964844,284.95001220703125,303.20709228515625,297.3029479980469,299.0578308105469,297.24053955078125,285.3065490722656,1.0,0.7149914503097534,0.3533591628074646,0.3533591628074646,1.0,1.0,-3.870031118392944,1.0431981086730957,2.8268330097198486,-0.130420908331871,1.0,1.0,0.0,210.5949249267578,218.0,82805.1015625,0.0,4701.53564453125,1.0,278.1499938964844,283.1017150878906,300.30865478515625,305.7069702148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661288619041443,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13467.4111328125,0.0,1953.8602294921875,1895.4371337890625,0.0,3086.49560546875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
18019320,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.8288125991821289,0.4202365279197693,0.3813543617725372,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104553222656,0.9535586833953856,0.6337363123893738,0.6015020608901978,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.8695973753929138,0.4894335865974426,0.3443925082683563,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.8583108186721802,0.4702180027961731,0.4482879340648651,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.6980893611907959,0.246447667479515,1.1290960311889648,285.3104248046875,284.95001220703125,303.2074279785156,297.2906799316406,299.0565795898437,297.23876953125,285.31072998046875,1.0,0.7163983583450317,0.3528422713279724,0.3528422713279724,1.0,1.0,-3.8749589920043945,1.0429408550262451,2.8320181369781494,-0.1320888847112655,1.0,1.0,0.0,212.1855010986328,221.0,82848.5859375,0.0,4726.57275390625,1.0,278.1499938964844,283.1043395996094,300.29638671875,305.6975402832031,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667019009590149,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13470.5107421875,0.0,1953.8604736328125,1895.4371337890625,0.0,3091.871337890625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18019380,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8276386260986328,0.4204337298870086,0.3815833628177643,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.952083170413971,0.634249746799469,0.6020467877388,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8685399293899536,0.4901318848133087,0.3449212610721588,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143920898437,0.8572691679000854,0.4708561301231384,0.4489432573318481,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.6971721053123474,0.2467560023069381,1.1307477951049805,285.3144226074219,284.95001220703125,303.20758056640625,297.27813720703125,299.0552062988281,297.2369689941406,285.3147277832031,1.0,0.7177851796150208,0.3523254096508026,0.3523254096508026,1.0,1.0,-3.879775524139404,1.0426450967788696,2.837130308151245,-0.1337618231773376,1.0,1.0,0.0,213.7682647705078,221.0,82889.90625,0.0,4751.28955078125,1.0,278.1499938964844,283.1068420410156,300.28387451171875,305.6877136230469,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672753572463989,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13473.11328125,0.0,1953.860595703125,1895.4371337890625,0.0,3097.2509765625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18019440,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.8264788389205933,0.4206251800060272,0.3818077743053436,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.9506073594093324,0.6347384452819824,0.6025692224502563,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8674944043159485,0.4908165335655212,0.3454400897026062,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.856243908405304,0.4714871346950531,0.4495923817157745,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.6962640285491943,0.2470590770244598,1.1323716640472412,285.3182678222656,284.95001220703125,303.2076110839844,297.2654113769531,299.0538024902344,297.23516845703125,285.31854248046875,1.0,0.7191550135612488,0.3518085181713104,0.3518085181713104,1.0,1.0,-3.884497404098511,1.042316198348999,2.842181205749512,-0.1354395300149917,1.0,1.0,0.0,215.34507751464844,224.0,82929.3515625,0.0,4775.74365234375,1.0,278.1499938964844,283.1092224121094,300.2711486816406,305.6775207519531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678507804870605,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13475.2841796875,0.0,1953.8607177734373,1895.4371337890625,0.0,3102.64892578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019500,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8253312110900879,0.4208093881607055,0.3820260167121887,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.9491302371025084,0.6352036595344543,0.6030675172805786,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8664600849151611,0.4914871752262115,0.345948576927185,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.8552333116531372,0.472109317779541,0.450233519077301,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.695364773273468,0.2473559975624084,1.1339675188064575,285.32196044921875,284.95001220703125,303.2074584960937,297.2524719238281,299.0523986816406,297.2333984375,285.3222351074219,1.0,0.7205067873001099,0.3512916266918182,0.3512916266918182,1.0,1.0,-3.8891172409057617,1.0419518947601318,2.84716534614563,-0.1371219605207443,1.0,1.0,0.0,216.91567993164065,224.0,82966.609375,0.0,4799.90869140625,1.0,278.1499938964844,283.1114501953125,300.2582092285156,305.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868425726890564,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13476.9716796875,0.0,1953.86083984375,1895.4371337890625,0.0,3108.04296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019560,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.8241939544677734,0.4209865033626556,0.3822380304336548,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32550048828125,0.9476540088653564,0.635651707649231,0.6035478115081787,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8654371500015259,0.4921472668647766,0.3464489579200744,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.8542357683181763,0.4727228581905365,0.45086669921875,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.6944732666015625,0.247646763920784,1.135537028312683,285.3254699707031,284.95001220703125,303.2071533203125,297.23931884765625,299.0509338378906,297.2316589355469,285.32574462890625,1.0,0.7218430638313293,0.3507871329784393,0.3507871329784393,1.0,1.0,-3.8936476707458496,1.0415960550308228,2.8520514965057373,-0.1387692540884018,1.0,1.0,0.0,218.4817657470703,227.0,83001.7421875,0.0,4823.8310546875,1.0,278.1499938964844,283.1135559082031,300.2450561523437,305.6560363769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869001567363739,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13478.1982421875,0.0,1953.8609619140625,1895.4371337890625,0.0,3113.444580078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019620,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8230655789375305,0.4211567640304565,0.3824440240859985,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.328857421875,0.9461801648139954,0.6360857486724854,0.6040138602256775,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8644258975982666,0.4927988648414612,0.3469429016113281,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288269042969,0.8532503247261047,0.4733280837535858,0.4514921605587005,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287353515625,0.6935886740684509,0.2479313760995865,1.1370797157287598,285.328857421875,284.95001220703125,303.2066955566406,297.2259826660156,299.0494689941406,297.22998046875,285.3291015625,1.0,0.7231652736663818,0.3502826392650604,0.3502826392650604,1.0,1.0,-3.8980963230133057,1.0412142276763916,2.856882095336914,-0.1404181718826294,1.0,1.0,0.0,220.04440307617188,227.0,83034.7890625,0.0,4847.5380859375,1.0,278.1499938964844,283.1155700683594,300.23175048828125,305.6448059082031,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695781826972961,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13478.9765625,0.0,1953.8609619140625,1895.4371337890625,0.0,3118.853515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019680,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8219449520111084,0.4213202595710754,0.3826439380645752,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.944709539413452,0.636507511138916,0.6044676899909973,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8634263277053833,0.4934433102607727,0.3474314212799072,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8522760272026062,0.4739249348640442,0.4521097838878631,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.6927100419998169,0.2482095956802368,1.138594388961792,285.3320617675781,284.95001220703125,303.20611572265625,297.2124938964844,299.0480041503906,297.22833251953125,285.3323059082031,1.0,0.7244740724563599,0.3497781455516815,0.3497781455516815,1.0,1.0,-3.902465343475342,1.0408045053482056,2.861660957336426,-0.1420714557170868,1.0,1.0,0.0,221.6042022705078,230.0,83065.7421875,0.0,4871.03857421875,1.0,278.1499938964844,283.117431640625,300.21826171875,305.6332702636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701545596122742,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13479.3076171875,0.0,1953.8609619140625,1895.4371337890625,0.0,3124.260498046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
