time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019740,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8208306431770325,0.4214760363101959,0.3828369975090027,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.9432420134544371,0.6369165182113647,0.6049088835716248,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8624380230903625,0.4940805435180664,0.3479145467281341,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8513117432594299,0.4745123088359833,0.4527184963226318,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.6918361186981201,0.2484804093837738,1.1400763988494873,285.3351135253906,284.95001220703125,303.20538330078125,297.1988525390625,299.0465087890625,297.2267150878906,285.3353271484375,1.0,0.7257681488990784,0.3492736518383026,0.3492736518383026,1.0,1.0,-3.9067459106445312,1.040363907814026,2.866381883621216,-0.1437290608882904,1.0,1.0,0.0,223.1609039306641,230.0,83094.3515625,0.0,4894.30126953125,1.0,278.1499938964844,283.1191711425781,300.20458984375,305.6213684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707284331321716,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13479.1484375,0.0,1953.861083984375,1895.4371337890625,0.0,3129.6435546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019800,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.8197221755981445,0.4216254353523254,0.3830243051052093,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.94177907705307,0.6373159885406494,0.6053406596183777,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8614614009857178,0.4947128593921661,0.3483939170837402,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.8503575325012207,0.4750916659832001,0.4533196985721588,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379211425781,0.6909670829772949,0.248744785785675,1.1415300369262695,285.3380126953125,284.95001220703125,303.2045593261719,297.1850891113281,299.0450134277344,297.22515869140625,285.3382263183594,1.0,0.7270501852035522,0.3487691581249237,0.3487691581249237,1.0,1.0,-3.910953044891357,1.0398975610733032,2.8710553646087646,-0.1453909426927566,1.0,1.0,0.0,224.7157440185547,233.0,83120.9609375,0.0,4917.37841796875,1.0,278.1499938964844,283.1207580566406,300.1908264160156,305.6092224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713016510009766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13478.5751953125,0.0,1953.861083984375,1895.4371337890625,0.0,3135.0205078125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18019860,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8186182975769043,0.421767383813858,0.3832049667835235,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.9403206706047058,0.6377050876617432,0.605762243270874,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8604963421821594,0.4953402280807495,0.3488695323467254,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8494123220443726,0.4756617248058319,0.4539121687412262,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34063720703125,0.6901018023490906,0.2490015625953674,1.1429499387741089,285.3407592773437,284.95001220703125,303.2035827636719,297.1711730957031,299.04351806640625,297.2236328125,285.3409423828125,1.0,0.7283185124397278,0.3482764065265655,0.3482764065265655,1.0,1.0,-3.9150760173797607,1.0394401550292969,2.875635862350464,-0.1470191478729248,1.0,1.0,0.0,226.26817321777344,233.0,83145.2890625,0.0,4940.23095703125,1.0,278.1499938964844,283.1222229003906,300.1768798828125,305.59674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718714118003845,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13477.53515625,0.0,1953.861083984375,1895.4371337890625,0.0,3140.364501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019920,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8175188302993774,0.4219033122062683,0.3833802342414856,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.938868522644043,0.6380863785743713,0.6061763167381287,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.8595433235168457,0.4959644675254822,0.3493427038192749,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34332275390625,0.8484765887260437,0.4762241542339325,0.4544974267482757,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.6892410516738892,0.2492519468069076,1.1443414688110352,285.3433532714844,284.95001220703125,303.2024841308594,297.1571655273437,299.0420227050781,297.2221374511719,285.3435363769531,1.0,0.7295756340026855,0.3477836847305298,0.3477836847305298,1.0,1.0,-3.919130802154541,1.0389612913131714,2.88016939163208,-0.1486488580703735,1.0,1.0,0.0,227.81915283203125,236.0,83167.75,0.0,4962.91259765625,1.0,278.1499938964844,283.12359619140625,300.1628723144531,305.58404541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724396228790283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13476.1162109375,0.0,1953.861083984375,1895.4371337890625,0.0,3145.694091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18019980,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.8164225220680237,0.4220320582389831,0.3835490345954895,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.9374225735664368,0.6384589076042175,0.6065817475318909,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3457946777344,0.8586023449897766,0.4965857565402984,0.3498135507106781,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.8475493788719177,0.47677743434906,0.4550740718841553,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.6883835196495056,0.2494945526123047,1.1456984281539917,285.3457946777344,284.95001220703125,303.2012939453125,297.14306640625,299.0404968261719,297.220703125,285.3459777832031,1.0,0.730819582939148,0.3472909331321716,0.3472909331321716,1.0,1.0,-3.9231045246124254,1.0384546518325806,2.884649991989136,-0.1502826958894729,1.0,1.0,0.0,229.3678741455078,236.0,83188.015625,0.0,4985.376953125,1.0,278.1499938964844,283.12481689453125,300.14874267578125,305.5710754394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730034232139587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13474.2607421875,0.0,1953.861083984375,1895.4371337890625,0.0,3150.982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020040,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.8153294920921326,0.422155350446701,0.3837129175662994,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.9359843134880066,0.638824999332428,0.6069810390472412,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.8576737642288208,0.4972054064273834,0.3502830862998962,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.8466314077377319,0.4773237109184265,0.4556440711021423,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480224609375,0.6875304579734802,0.2497310638427734,1.1470280885696411,285.3481140136719,284.95001220703125,303.20001220703125,297.12890625,299.0390014648437,297.21929931640625,285.3482971191406,1.0,0.7320534586906433,0.3467982113361358,0.3467982113361358,1.0,1.0,-3.927016496658325,1.0379260778427124,2.8890905380249023,-0.1519206464290619,1.0,1.0,0.0,230.9154510498047,239.0,83206.609375,0.0,5007.68798828125,1.0,278.1499938964844,283.1259460449219,300.1345520019531,305.55792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735650777816772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13472.0771484375,0.0,1953.861083984375,1895.4371337890625,0.0,3156.25,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020100,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8142388463020325,0.4222725331783294,0.3838713467121124,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503112792969,0.934554159641266,0.6391841769218445,0.6073736548423767,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.856757640838623,0.4978237152099609,0.3507514297962188,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.8457220792770386,0.4778621196746826,0.4562066197395324,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502197265625,0.68668133020401,0.2499606907367706,1.148327112197876,285.3503112792969,284.95001220703125,303.1986083984375,297.1146850585937,299.0374755859375,297.2179260253906,285.3504638671875,1.0,0.7332761287689209,0.3463054597377777,0.3463054597377777,1.0,1.0,-3.9308598041534415,1.037373661994934,2.893486261367798,-0.1535626649856567,1.0,1.0,0.0,232.4613037109375,239.0,83223.375,0.0,5029.8193359375,1.0,278.1499938964844,283.126953125,300.1202697753906,305.5445861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741226196289062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13469.5361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3161.478759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020160,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.8131497502326965,0.4223837852478027,0.3840244114398956,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9331327080726624,0.6395368576049805,0.6077600121498108,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.8558540344238281,0.4984414875507355,0.3512192070484161,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.8448211550712585,0.4783927798271179,0.4567618668079376,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.6858357787132263,0.2501834332942962,1.1495951414108276,285.35235595703125,284.95001220703125,303.1971130371094,297.10040283203125,299.0359802246094,297.21661376953125,285.3525085449219,1.0,0.7344877123832703,0.3458253443241119,0.3458253443241119,1.0,1.0,-3.934635639190674,1.0368386507034302,2.897797107696533,-0.155167818069458,1.0,1.0,0.0,234.00558471679688,242.0,83238.390625,0.0,5051.7744140625,1.0,278.1499938964844,283.1278686523437,300.1059875488281,305.5310363769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746758103370667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13466.662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.66650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020220,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.8120619654655457,0.422489732503891,0.3841726779937744,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.9317209720611572,0.6398839354515076,0.6081410050392151,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8549632430076599,0.4990594089031219,0.3516868948936462,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.8439289331436157,0.4789164662361145,0.4573104977607727,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6849944591522217,0.2503998875617981,1.1508351564407349,285.35430908203125,284.95001220703125,303.195556640625,297.08612060546875,299.0344543457031,297.21533203125,285.3544616699219,1.0,0.7356894016265869,0.3453452289104461,0.3453452289104461,1.0,1.0,-3.938351392745972,1.0362855195999146,2.9020659923553467,-0.15677410364151,1.0,1.0,0.0,235.5484771728516,242.0,83251.875,0.0,5073.57470703125,1.0,278.1499938964844,283.1286926269531,300.0916442871094,305.5173645019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752249479293823,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13463.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.81591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020280,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8109750747680664,0.4225907623767853,0.3843165040016174,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.930319845676422,0.6402260661125183,0.6085171699523926,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.854085385799408,0.4996781349182129,0.352154940366745,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35614013671875,0.8430454730987549,0.4794336259365082,0.4578529298305511,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3560791015625,0.6841575503349304,0.2506103813648224,1.1520483493804932,285.3561706542969,284.95001220703125,303.19390869140625,297.0718078613281,299.032958984375,297.2140808105469,285.3562927246094,1.0,0.7368818521499634,0.344865083694458,0.344865083694458,1.0,1.0,-3.94201135635376,1.035712480545044,2.9062986373901367,-0.1583843380212783,1.0,1.0,0.0,237.090087890625,245.0,83263.96875,0.0,5095.232421875,1.0,278.1499938964844,283.1294250488281,300.0772705078125,305.5035705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757697939872742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13460.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.92529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020340,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8098879456520081,0.4226861596107483,0.3844552636146545,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.9289296269416808,0.6405627131462097,0.6088880300521851,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8532207012176514,0.5002983808517456,0.3526238203048706,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8421700596809387,0.4799432456493377,0.4583882093429565,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.6833242774009705,0.2508139014244079,1.1532303094863892,285.3578796386719,284.95001220703125,303.19219970703125,297.0574951171875,299.0314636230469,297.2128601074219,285.3580322265625,1.0,0.7380636930465698,0.3443849682807922,0.3443849682807922,1.0,1.0,-3.9456069469451904,1.035117506980896,2.910489559173584,-0.1599985361099243,1.0,1.0,0.0,238.6298370361328,245.0,83274.515625,0.0,5116.71826171875,1.0,278.1499938964844,283.13006591796875,300.0629272460937,305.4896545410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763090372085571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13456.384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.981689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020400,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8088005781173706,0.4227772057056427,0.3845900595188141,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.9275515079498292,0.6408952474594116,0.6092549562454224,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8523691296577454,0.5009206533432007,0.3530938625335693,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.8413032293319702,0.4804469347000122,0.458917886018753,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.682495653629303,0.2510119378566742,1.1543874740600586,285.3595275878906,284.95001220703125,303.1903991699219,297.0431823730469,299.02996826171875,297.211669921875,285.3596496582031,1.0,0.7392371892929077,0.3439048528671264,0.3439048528671264,1.0,1.0,-3.949153184890747,1.034504771232605,2.9146482944488525,-0.1616166979074478,1.0,1.0,0.0,240.1684417724609,248.0,83283.8984375,0.0,5138.07958984375,1.0,278.1499938964844,283.1306457519531,300.0485534667969,305.47564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768435716629028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13452.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.9931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020460,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8077118992805481,0.4228631854057312,0.3847202658653259,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.9261858463287354,0.6412233114242554,0.6096174716949463,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.8515311479568481,0.5015459656715393,0.3535657823085785,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.8404445052146912,0.4809437096118927,0.4594409465789795,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.6816709637641907,0.2512034177780151,1.1555150747299194,285.361083984375,284.95001220703125,303.1885681152344,297.0289306640625,299.0284729003906,297.2105407714844,285.3612060546875,1.0,0.7404010891914368,0.3434357643127441,0.3434357643127441,1.0,1.0,-3.952641725540161,1.0339080095291138,2.918733596801758,-0.1632028073072433,1.0,1.0,0.0,241.7052764892578,248.0,83291.9765625,0.0,5159.2861328125,1.0,278.1499938964844,283.1311340332031,300.03424072265625,305.46160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773723244667053,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13448.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020520,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.806621789932251,0.4229452013969421,0.3848468661308288,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9248336553573608,0.6415479779243469,0.6099767088890076,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8507065773010254,0.5021744966506958,0.3540397584438324,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8395941853523254,0.4814349710941314,0.4599587619304657,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.6808511018753052,0.251389592885971,1.1566189527511597,285.362548828125,284.95001220703125,303.1866455078125,297.01470947265625,299.0270080566406,297.2094116210937,285.3626708984375,1.0,0.7415571808815002,0.3429666757583618,0.3429666757583618,1.0,1.0,-3.956084728240967,1.0332975387573242,2.9227871894836426,-0.1647903025150299,1.0,1.0,0.0,243.2410125732422,251.0,83299.078125,0.0,5180.3798828125,1.0,278.1499938964844,283.1315612792969,300.0199890136719,305.447509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778954744338989,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13444.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.85498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020580,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8055292367935181,0.4230225086212158,0.3849692046642303,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.9234954714775084,0.6418689489364624,0.6103323101997375,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8498960733413696,0.5028076767921448,0.3545166850090027,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.8387517333030701,0.4819196164608001,0.4604703187942505,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.6800352931022644,0.251569390296936,1.1576941013336182,285.36395263671875,284.95001220703125,303.1846923828125,297.00054931640625,299.0255432128906,297.2083435058594,285.3640441894531,1.0,0.7427042722702026,0.3424975872039795,0.3424975872039795,1.0,1.0,-3.959474563598633,1.0326685905456543,2.9268059730529785,-0.166381686925888,1.0,1.0,0.0,244.7748870849609,251.0,83305.0546875,0.0,5201.32861328125,1.0,278.1499938964844,283.1319274902344,300.0057678222656,305.4333801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784125447273254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13439.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.70166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020640,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8044396042823792,0.4230962991714477,0.3850883543491363,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.9221720695495604,0.6421874165534973,0.6106853485107422,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8490990996360779,0.5034453868865967,0.3549965023994446,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3652648925781,0.8379176259040833,0.4823992550373077,0.4609771072864532,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.365234375,0.6792246103286743,0.2517443299293518,1.1587471961975098,285.3652648925781,284.95001220703125,303.1827087402344,296.9864807128906,299.02410888671875,297.2073059082031,285.3653869628906,1.0,0.7438443899154663,0.3420284986495971,0.3420284986495971,1.0,1.0,-3.962824821472168,1.0320252180099487,2.9307994842529297,-0.1679769605398178,1.0,1.0,0.0,246.3077545166016,239.0,83310.2734375,0.0,5222.1806640625,1.0,278.1499938964844,283.1322326660156,299.9916076660156,305.4192810058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789232969284058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13435.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3206.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020700,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.8056749105453491,0.4231683313846588,0.3850981891155243,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.9239134788513184,0.6425039172172546,0.6109239459037781,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.8506291508674622,0.5040903687477112,0.3553972840309143,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.8393160104751587,0.4828734695911407,0.4613666236400604,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.680405855178833,0.2519150078296661,1.159245252609253,285.3656005859375,284.95001220703125,303.1806945800781,296.9725036621094,299.02264404296875,297.2063293457031,285.3656005859375,1.0,0.743240475654602,0.3415594100952148,0.3415594100952148,1.0,1.0,-3.964888334274292,1.0309953689575195,2.9338929653167725,-0.1695376932621002,1.0,1.0,0.0,244.9481964111328,239.0,83300.3984375,0.0,5219.42724609375,1.0,278.1499938964844,283.1318054199219,299.9775390625,305.40484619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794240951538086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13428.3095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.18310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020760,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8080986738204956,0.4232438504695892,0.3850556313991546,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9272709488868712,0.6428316831588745,0.6111098527908325,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8534003496170044,0.5047627687454224,0.3557679057121277,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8418936729431152,0.483345478773117,0.4616962075233459,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.6826372146606445,0.2520908117294311,1.159476637840271,285.3650207519531,284.95001220703125,303.1786193847656,296.9586181640625,299.0213317871094,297.2054748535156,285.364990234375,1.0,0.7420697808265686,0.3411077857017517,0.3411077857017517,1.0,1.0,-3.9663381576538086,1.0298402309417725,2.936497926712036,-0.1710796654224395,1.0,1.0,0.0,242.1211395263672,227.0,83282.7265625,0.0,5204.80517578125,1.0,278.1499938964844,283.1307983398437,299.9634704589844,305.3896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799005150794983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13419.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.6484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020820,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.8112743496894836,0.4233200550079345,0.3849807977676391,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.9317418336868286,0.6431795358657837,0.6112754344940186,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.8570573329925537,0.5054765343666077,0.3561368584632873,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641052246094,0.8452967405319214,0.4838129878044128,0.461986780166626,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3641357421875,0.6855989694595337,0.2522741854190826,1.159567952156067,285.3641052246094,284.95001220703125,303.1765441894531,296.9448547363281,299.0201416015625,297.204833984375,285.3640441894531,1.0,0.7404571175575256,0.3406561315059662,0.3406561315059662,1.0,1.0,-3.967479705810547,1.0285966396331787,2.938883066177368,-0.1726265251636505,1.0,1.0,0.0,238.37559509277344,227.0,83261.15625,0.0,5182.98095703125,1.0,278.1499938964844,283.1295471191406,299.9494934082031,305.3740539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803513050079346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13410.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020880,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.814980149269104,0.4233990907669067,0.3848849833011627,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.9370379447937012,0.6435428261756897,0.6114335060119629,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.8614188432693481,0.5062243342399597,0.3565138280391693,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.8493506908416748,0.4842783510684967,0.4622505307197571,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.6891226768493652,0.2524650394916534,1.159579515457153,285.36297607421875,284.95001220703125,303.1744384765625,296.9312438964844,299.01910400390625,297.204345703125,285.3629150390625,1.0,0.7385534644126892,0.340204507112503,0.340204507112503,1.0,1.0,-3.968453884124756,1.0273027420043943,2.9411511421203613,-0.1741793900728225,1.0,1.0,0.0,234.01910400390625,215.0,83237.6015625,0.0,5156.478515625,1.0,278.1499938964844,283.1281433105469,299.9356689453125,305.3583984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807821273803711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13401.072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3223.909912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18020940,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8191760778427124,0.4234826862812042,0.3847735226154327,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.94306218624115,0.6439187526702881,0.6115860342979431,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8664655685424805,0.5070021152496338,0.3568996787071228,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.8540422320365906,0.4847432374954223,0.4624930024147033,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.6931778788566589,0.2526635527610779,1.1595324277877808,285.3617553710937,284.95001220703125,303.1723327636719,296.91778564453125,299.0181579589844,297.2040100097656,285.3616943359375,1.0,0.7364097833633423,0.3397528827190399,0.3397528827190399,1.0,1.0,-3.969306707382202,1.0259722471237185,2.943334579467773,-0.1757374554872512,1.0,1.0,0.0,229.1576232910156,215.0,83212.7734375,0.0,5126.15966796875,1.0,278.1499938964844,283.12664794921875,299.9220275878906,305.3427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811951875686646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13391.380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.823759913444519,0.4235717058181762,0.3846551775932312,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.9495812058448792,0.6443026065826416,0.6117352843284607,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8720794320106506,0.5078012347221375,0.3572932481765747,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8592700958251953,0.4852093756198883,0.4627240300178528,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.6976532340049744,0.252868503332138,1.1594585180282593,285.3605041503906,284.95001220703125,303.1701965332031,296.90447998046875,299.0173034667969,297.20379638671875,285.36041259765625,1.0,0.7341200709342957,0.3393012583255768,0.3393012583255768,1.0,1.0,-3.970106363296509,1.024625301361084,2.945481061935425,-0.1772995740175247,1.0,1.0,0.0,223.987533569336,203.0,83187.6640625,0.0,5093.568359375,1.0,278.1499938964844,283.1251525878906,299.9085693359375,305.3272705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815951943397522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13381.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3231.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.8287546038627625,0.4236663579940796,0.3845324218273163,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.956505298614502,0.6446933150291443,0.6118820309638977,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.878264307975769,0.5086179375648499,0.3576939404010772,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.8650476336479187,0.4856771826744079,0.4629464447498321,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.702538013458252,0.2530800104141235,1.159367561340332,285.3592224121094,284.95001220703125,303.1680908203125,296.8913879394531,299.0165405273437,297.20367431640625,285.359130859375,1.0,0.7317107915878296,0.3388911485671997,0.3388911485671997,1.0,1.0,-3.9708731174468994,1.0234043598175049,2.9474689960479736,-0.1787292957305908,1.0,1.0,0.0,218.5648651123047,203.0,83162.546875,0.0,5059.14599609375,1.0,278.1499938964844,283.1236572265625,299.89532470703125,305.3119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819835186004639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13372.1318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3235.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8341543078422546,0.4237660765647888,0.3844084441661834,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.9636827707290648,0.6450892686843872,0.6120278239250183,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8849731087684631,0.509446382522583,0.3580994307994842,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35797119140625,0.8713428974151611,0.4861468076705932,0.4631642699241638,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.7077819108963013,0.2532972991466522,1.159273982048035,285.35797119140625,284.95001220703125,303.1659545898437,296.87847900390625,299.01580810546875,297.2036437988281,285.3578796386719,1.0,0.7292263507843018,0.338481068611145,0.338481068611145,1.0,1.0,-3.97163438796997,1.0221905708312988,2.949443817138672,-0.1801528185606002,1.0,1.0,0.0,212.98326110839844,191.0,83137.7578125,0.0,5023.6142578125,1.0,278.1499938964844,283.1221618652344,299.88232421875,305.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823622465133667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13362.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.714599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021180,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8400163054466248,0.4238710403442383,0.3842843472957611,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.9710342288017272,0.6454903483390808,0.6121735572814941,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8922239542007446,0.5102881193161011,0.3585102558135986,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.8781837224960327,0.4866184294223785,0.463378757238388,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7132628560066223,0.2535201609134674,1.1591824293136597,285.35675048828125,284.95001220703125,303.16387939453125,296.86578369140625,299.0151672363281,297.2037048339844,285.3566589355469,1.0,0.7266797423362732,0.3380709886550903,0.3380709886550903,1.0,1.0,-3.97240161895752,1.0209778547286987,2.9514236450195312,-0.18157958984375,1.0,1.0,0.0,207.26931762695312,191.0,83113.40625,0.0,4987.1875,1.0,278.1499938964844,283.1206970214844,299.8695373535156,305.2821350097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827323913574219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13353.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021240,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8463661670684814,0.4239800274372101,0.3841612040996551,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.9784343838691713,0.6458953619003296,0.6123201847076416,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8999903202056885,0.5111419558525085,0.3589269816875458,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.8855558037757874,0.4870916604995727,0.4635918140411377,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.7188287377357483,0.2537468671798706,1.1590957641601562,285.3555603027344,284.95001220703125,303.1617736816406,296.8533020019531,299.0145568847656,297.20379638671875,285.3554992675781,1.0,0.7240973711013794,0.3376609086990356,0.3376609086990356,1.0,1.0,-3.973183870315552,1.0197691917419434,2.9534146785736084,-0.1830093413591385,1.0,1.0,0.0,201.48043823242188,179.0,83089.59375,0.0,4950.2841796875,1.0,278.1499938964844,283.1192932128906,299.8569641113281,305.267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830930590629578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13344.3759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.560302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021300,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8532798886299133,0.4240935146808624,0.3840397000312805,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9858162999153136,0.6463047862052917,0.6124683022499084,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9084924459457396,0.5120106339454651,0.35935178399086,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8934963941574097,0.4875666499137878,0.4638038873672485,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544616699219,0.7245997786521912,0.2539774477481842,1.159015655517578,285.3544311523437,284.95001220703125,303.15972900390625,296.8410949707031,299.0140075683594,297.2039794921875,285.3543701171875,1.0,0.7214838266372681,0.3372508287429809,0.3372508287429809,1.0,1.0,-3.973988771438599,1.018566608428955,2.955422163009644,-0.1844421178102493,1.0,1.0,0.0,195.6246795654297,179.0,83066.3984375,0.0,4912.98095703125,1.0,278.1499938964844,283.1178894042969,299.8446655273437,305.2533264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834460973739624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13335.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.866943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021360,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.8608113527297974,0.4242107272148132,0.3839200735092163,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35333251953125,0.9930875301361084,0.6467179656028748,0.6126185059547424,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.918246865272522,0.5128930807113647,0.3597848415374756,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533630371094,0.9020150899887084,0.4880430996417999,0.464015781879425,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533935546875,0.7306865453720093,0.2542109489440918,1.1589418649673462,285.35333251953125,284.95001220703125,303.1576843261719,296.8291320800781,299.0135192871094,297.2042236328125,285.3533020019531,1.0,0.7188509106636047,0.3368662595748901,0.3368662595748901,1.0,1.0,-3.974818468093872,1.0174543857574463,2.957364082336426,-0.1857941299676895,1.0,1.0,0.0,189.72837829589844,167.0,83043.875,0.0,4875.4609375,1.0,278.1499938964844,283.1165466308594,299.8326110839844,305.2393798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837899565696716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13326.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.08740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021420,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.8686301708221436,0.4243280589580536,0.3838126063346863,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3520202636719,0.9990000128746032,0.6471479535102844,0.6118344664573669,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.9285451173782348,0.5137856006622314,0.3602340519428253,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.9110853672027588,0.4885177612304687,0.4642384946346283,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35211181640625,0.7369080781936646,0.2544437646865845,1.15892493724823,285.3520202636719,284.95001220703125,303.1557006835937,296.81744384765625,299.0129089355469,297.2044982910156,285.351806640625,1.0,0.7161359190940857,0.3364816904067993,0.3364816904067993,1.0,1.0,-3.974604845046997,1.0160351991653442,2.958569526672364,-0.1869900971651077,1.0,1.0,0.0,184.0479431152344,167.0,83011.0703125,0.0,4836.13330078125,1.0,278.1499938964844,283.1148986816406,299.8208312988281,305.22564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841232657432556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13317.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021480,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8737381100654602,0.4243852496147156,0.3837659060955047,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.9990000128746032,0.6480799913406372,0.6025002002716064,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.9354090690612792,0.5146309733390808,0.360738456249237,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409118652344,0.9173774123191832,0.4889375567436218,0.4645262360572815,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7410064339637756,0.2546298801898956,1.1592262983322144,285.3408203125,284.95001220703125,303.1537475585937,296.8060607910156,299.0123596191406,297.205078125,285.3397521972656,1.0,0.7126842141151428,0.3360971212387085,0.3360971212387085,1.0,1.0,-3.9635086059570312,1.011417269706726,2.952091217041016,-0.1880335360765457,1.0,1.0,0.0,180.1240692138672,155.0,82844.8125,0.0,4776.03466796875,1.0,278.1499938964844,283.1060485839844,299.8089599609375,305.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843978643417358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13286.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021540,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.8791688084602356,0.4243748784065246,0.3836557865142822,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.323974609375,0.9990000128746032,0.6499128341674805,0.5914126038551331,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.9425612092018129,0.5154247283935547,0.3612042963504791,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.9241722822189332,0.4893002808094024,0.4647558331489563,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.7453645467758179,0.2547776401042938,1.1593153476715088,285.3240051269531,284.95001220703125,303.15185546875,296.79498291015625,299.0130310058594,297.2069702148437,285.3227844238281,1.0,0.708787739276886,0.3357125222682953,0.3357125222682953,1.0,1.0,-3.949615478515625,1.0059887170791626,2.943626642227173,-0.1892314851284027,1.0,1.0,0.0,176.00189208984375,155.0,82628.1640625,0.0,4706.50830078125,1.0,278.1499938964844,283.0933532714844,299.79656982421875,305.1835632324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844951391220093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13244.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
