time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021600,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051147460937,0.8851717114448547,0.4243127703666687,0.3834861814975738,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30487060546875,0.9990000128746032,0.6525343656539917,0.579470694065094,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049621582031,0.9502058029174804,0.5161805152893066,0.3616341650485992,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.9316802620887756,0.4896154999732971,0.4649296402931213,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.7501975297927856,0.2548894882202148,1.1592059135437012,285.3049011230469,284.95001220703125,303.1499938964844,296.7842102050781,299.0150756835937,297.2107238769531,285.30352783203125,1.0,0.7045375108718872,0.3353279531002044,0.3353279531002044,1.0,1.0,-3.9341139793396,1.0000922679901123,2.934021711349488,-0.1904224604368209,1.0,1.0,0.0,171.6147918701172,158.0,82380.1015625,0.0,4630.90673828125,1.0,278.1499938964844,283.0787353515625,299.7842712402344,305.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884423017501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13197.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.01611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021660,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.8892093896865845,0.4242327511310577,0.3833305537700653,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.9990000128746032,0.6556509733200073,0.571586549282074,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.955382227897644,0.5169318318367004,0.3620842695236206,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9367871880531312,0.4899130761623382,0.4651205837726593,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7535167932510376,0.2549917697906494,1.1592217683792114,285.2891540527344,284.95001220703125,303.14801025390625,296.7738037109375,299.0191345214844,297.21685791015625,285.288330078125,1.0,0.7021110653877258,0.3351004421710968,0.3351004421710968,1.0,1.0,-3.92423677444458,0.9963727593421936,2.9278640747070312,-0.1913925856351852,1.0,1.0,0.0,168.76158142089844,158.0,82189.4765625,0.0,4582.669921875,1.0,278.1499938964844,283.06658935546875,299.7725524902344,305.1287536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842253684997559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13157.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021720,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.892058253288269,0.424157977104187,0.3831995725631714,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.9990000128746032,0.6587293744087219,0.5660876631736755,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9591148495674132,0.5177007913589478,0.3625623881816864,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9404364228248596,0.490210086107254,0.4653345048427582,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.7559186220169067,0.2551005482673645,1.159384846687317,285.27862548828125,284.95001220703125,303.14569091796875,296.7637939453125,299.02362060546875,297.2241516113281,285.27801513671875,1.0,0.7003940939903259,0.3348729014396667,0.3348729014396667,1.0,1.0,-3.917857170104981,0.9937108755111694,2.924146175384521,-0.1921999454498291,1.0,1.0,0.0,166.81849670410156,161.0,82049.4375,0.0,4550.958984375,1.0,278.1499938964844,283.057861328125,299.7620849609375,305.10614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840259313583374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13127.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021780,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8940619826316833,0.4240968823432922,0.3830958902835846,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9990000128746032,0.6616185307502747,0.5622483491897583,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.9618576765060424,0.5184958577156067,0.3630703389644623,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.943057417869568,0.4905140101909637,0.4655709862709045,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.7576606273651123,0.2552179098129272,1.1596745252609253,285.2714538574219,284.95001220703125,303.1430053710937,296.7541198730469,299.02801513671875,297.23150634765625,285.27105712890625,1.0,0.6992992758750916,0.3346453905105591,0.3346453905105591,1.0,1.0,-3.9139695167541504,0.9917811155319214,2.9221882820129395,-0.1930107325315475,1.0,1.0,0.0,165.49485778808594,161.0,81951.015625,0.0,4530.75439453125,1.0,278.1499938964844,283.0516662597656,299.7526550292969,305.08770751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883889377117157,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13106.0517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.0185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021840,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.8953909873962402,0.4240531921386719,0.3830205500125885,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.9990000128746032,0.664272129535675,0.559712290763855,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.9638381600379944,0.5193202495574951,0.3636084794998169,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.9448688626289368,0.4908295273780823,0.4658314287662506,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671813964844,0.7588697671890259,0.2553448975086212,1.1600781679153442,285.2670593261719,284.95001220703125,303.1400146484375,296.7448425292969,299.0318603515625,297.2382507324219,285.2668762207031,1.0,0.6986982226371765,0.334417849779129,0.334417849779129,1.0,1.0,-3.912084817886353,0.9904395341873168,2.921645402908325,-0.1938247680664062,1.0,1.0,0.0,164.65292358398438,179.0,81888.0,0.0,4519.640625,1.0,278.1499938964844,283.0476379394531,299.74395751953125,305.0726928710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883830189704895,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13091.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.46435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021900,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.8935169577598572,0.4240539669990539,0.383036345243454,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9990000128746032,0.6664847731590271,0.5631600022315979,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.9623736143112184,0.5202017426490784,0.3642257153987884,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702941894531,0.9429473280906676,0.4911839365959167,0.4661823511123657,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.7575203776359558,0.2555027902126312,1.1608974933624268,285.27032470703125,284.95001220703125,303.1366577148437,296.73590087890625,299.0348815917969,297.2434997558594,285.2709350585937,1.0,0.7006667256355286,0.3341903388500213,0.3341903388500213,1.0,1.0,-3.919064521789551,0.9917066693305968,2.9273576736450195,-0.1949439644813537,1.0,1.0,0.0,165.96139526367188,179.0,81938.1015625,0.0,4548.8232421875,1.0,278.1499938964844,283.04949951171875,299.7359313964844,305.06256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838723301887512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13093.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.859130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18021960,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.8896234631538391,0.4241117537021637,0.3831441104412079,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.9990000128746032,0.6679064631462097,0.5705330967903137,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9586658477783204,0.5211529731750488,0.3649231493473053,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.9386170506477356,0.4915881156921386,0.4666237235069275,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7545679211616516,0.2556866407394409,1.1620763540267944,285.28155517578125,284.95001220703125,303.13299560546875,296.7273254394531,299.03521728515625,297.2454528808594,285.28253173828125,1.0,0.7039531469345093,0.3339183628559112,0.3339183628559112,1.0,1.0,-3.9321327209472656,0.9946019649505616,2.937530755996704,-0.1960922330617904,1.0,1.0,0.0,168.73509216308594,182.0,82071.6484375,0.0,4605.8466796875,1.0,278.1499938964844,283.05694580078125,299.7289123535156,305.06011962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841032981872559,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13112.4619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.022216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022020,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8868403434753418,0.4241971969604492,0.3832709193229675,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925109863281,0.9990000128746032,0.6686999201774597,0.5759657621383667,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29248046875,0.956118106842041,0.5221440196037292,0.3656439781188965,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.9355472326278688,0.4920153617858886,0.4670792818069458,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2922058105469,0.7524949312210083,0.2558667659759521,1.163205623626709,285.2925109863281,284.95001220703125,303.1290283203125,296.7191162109375,299.032958984375,297.244384765625,285.29315185546875,1.0,0.7062142491340637,0.3336463570594787,0.3336463570594787,1.0,1.0,-3.942649602890015,0.9967231154441832,2.9459264278411865,-0.1969635039567947,1.0,1.0,0.0,170.85101318359375,182.0,82182.53125,0.0,4651.18603515625,1.0,278.1499938964844,283.06402587890625,299.7223815917969,305.0613708496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845178484916687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13130.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.904052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022080,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.8844316005706787,0.4242922067642212,0.3834052979946136,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.9990000128746032,0.6692357659339905,0.5807680487632751,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9539574384689332,0.5231563448905945,0.366378903388977,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.932899296283722,0.4924529492855072,0.4675412476062774,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7507081627845764,0.2560409605503082,1.1642693281173706,285.3013610839844,284.95001220703125,303.1247253417969,296.71124267578125,299.03009033203125,297.2422790527344,285.3019714355469,1.0,0.7084238529205322,0.3333743512630462,0.3333743512630462,1.0,1.0,-3.952260255813599,0.9985795021057128,2.9536807537078857,-0.1979693621397018,1.0,1.0,0.0,172.74134826660156,185.0,82281.7421875,0.0,4692.5419921875,1.0,278.1499938964844,283.07000732421875,299.71551513671875,305.0614624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850007653236389,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13145.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.426025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022140,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.8821687698364258,0.4243930280208587,0.3835450112819671,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.9990000128746032,0.6695987582206726,0.5853562355041504,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.951938271522522,0.5241862535476685,0.3671262562274933,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9304115772247314,0.4928978681564331,0.4680099785327911,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095703125,0.749031662940979,0.2562107145786285,1.1653014421463013,285.30987548828125,284.95001220703125,303.1200866699219,296.7037048339844,299.0267333984375,297.2396240234375,285.3104553222656,1.0,0.7105598449707031,0.3331023752689361,0.3331023752689361,1.0,1.0,-3.961575508117676,1.0003448724746704,2.961230754852295,-0.1989801526069641,1.0,1.0,0.0,174.56541442871094,185.0,82377.8671875,0.0,4732.7529296875,1.0,278.1499938964844,283.0757751464844,299.7084045410156,305.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854985237121582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13159.880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.086181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022200,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180236816406,0.88001948595047,0.4244959354400635,0.3836865425109863,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.9990000128746032,0.6698538064956665,0.5897805690765381,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.9500300288200378,0.5252324938774109,0.3678835034370422,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.9280505180358888,0.4933459460735321,0.4684817790985107,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7474418878555298,0.256376564502716,1.166308045387268,285.318115234375,284.95001220703125,303.1151428222656,296.69647216796875,299.023193359375,297.2367553710937,285.31866455078125,1.0,0.7126384973526001,0.3328303694725036,0.3328303694725036,1.0,1.0,-3.97065782546997,1.002037763595581,2.9686200618743896,-0.1999953538179397,1.0,1.0,0.0,176.3400115966797,188.0,82471.6484375,0.0,4772.10302734375,1.0,278.1499938964844,283.0813903808594,299.70135498046875,305.0598449707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859912753105164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13173.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.69921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022260,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260498046875,0.8779700994491577,0.4245961010456085,0.3838270008563995,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.9990000128746032,0.6700258851051331,0.5940575003623962,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.9482273459434508,0.5263063907623291,0.3686542212963104,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.92580384016037,0.4937923848628998,0.4689534902572632,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.7459293007850647,0.2565388977527618,1.1672908067703247,285.3261108398437,284.95001220703125,303.1098937988281,296.6896057128906,299.0195007324219,297.2338562011719,285.3266906738281,1.0,0.7146657109260559,0.3323221802711487,0.3323221802711487,1.0,1.0,-3.979527711868286,1.0028860569000244,2.976641893386841,-0.2017924934625625,1.0,1.0,0.0,178.06996154785156,188.0,82563.3984375,0.0,4810.685546875,1.0,278.1499938964844,283.0869140625,299.6944274902344,305.058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864741921424866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13187.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3277.2197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022320,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.8760014176368713,0.424688458442688,0.3839612007141113,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.333984375,0.9990000128746032,0.6701412796974182,0.5982124209403992,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.946525812149048,0.5274208784103394,0.3694486021995544,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339233398437,0.9236518740653992,0.4942314624786377,0.4694194197654724,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337097167969,0.7444819808006287,0.2566985785961151,1.1682544946670532,285.333984375,284.95001220703125,303.1043701171875,296.6830444335937,299.015869140625,297.2311706542969,285.33453369140625,1.0,0.7166504263877869,0.3318139910697937,0.3318139910697937,1.0,1.0,-3.988224983215332,1.0036242008209229,2.984600782394409,-0.203649565577507,1.0,1.0,0.0,179.76406860351562,191.0,82653.71875,0.0,4848.6591796875,1.0,278.1499938964844,283.0923156738281,299.6877746582031,305.05792236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869434595108032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13200.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.611572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022380,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8741045594215393,0.4247755706310272,0.3840883374214172,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.9990000128746032,0.6702037453651428,0.602258026599884,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.9449204802513124,0.5285685062408447,0.3702686131000519,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.921585977077484,0.4946646094322204,0.4698778092861175,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.7430934309959412,0.2568563222885132,1.1692028045654297,285.3417358398437,284.95001220703125,303.0985107421875,296.6767883300781,299.0122985839844,297.2286376953125,285.3422546386719,1.0,0.7185976505279541,0.3313058018684387,0.3313058018684387,1.0,1.0,-3.99677038192749,1.0043107271194458,2.992459535598755,-0.2055141329765319,1.0,1.0,0.0,181.4264678955078,191.0,82743.1796875,0.0,4886.10791015625,1.0,278.1499938964844,283.09765625,299.681396484375,305.05718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873988389968872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13213.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.873779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022440,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.8722692131996155,0.4248612821102142,0.3842121064662933,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.9990000128746032,0.6702183485031128,0.6062174439430237,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493957519531,0.9433894753456116,0.5297362804412842,0.3711053133010864,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.9195948243141174,0.4950950145721435,0.4703316688537597,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3491516113281,0.7417537569999695,0.2570129334926605,1.170141100883484,285.34942626953125,284.95001220703125,303.09234619140625,296.6708374023437,299.0087280273437,297.226318359375,285.3499450683594,1.0,0.7205158472061157,0.3307976126670837,0.3307976126670837,1.0,1.0,-4.005198955535889,1.004956603050232,3.0002424716949463,-0.207385778427124,1.0,1.0,0.0,183.0654144287109,194.0,82832.578125,0.0,4923.18798828125,1.0,278.1499938964844,283.10302734375,299.6753234863281,305.05670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878405094146729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13227.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.00634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022500,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.8704934120178223,0.4249472618103027,0.3843344449996948,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570861816406,0.9990000128746032,0.6701808571815491,0.6100949048995972,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.9419273734092712,0.5309213995933533,0.3719554245471954,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.9176775217056274,0.4955240190029144,0.470782607793808,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568115234375,0.7404600381851196,0.2571688592433929,1.1710716485977173,285.3570861816406,284.95001220703125,303.0859069824219,296.6651916503906,299.0052185058594,297.2241516113281,285.35760498046875,1.0,0.7224069833755493,0.3302894234657287,0.3302894234657287,1.0,1.0,-4.013519763946533,1.0055642127990725,3.007955551147461,-0.2092643976211547,1.0,1.0,0.0,184.6820831298828,194.0,82922.234375,0.0,4959.92919921875,1.0,278.1499938964844,283.1083679199219,299.6695556640625,305.0565490722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882705569267273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13240.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3294.030029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022560,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646850585937,0.8687701225280762,0.425034761428833,0.3844572007656097,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9990000128746032,0.6700928807258606,0.613905131816864,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.9405219554901124,0.532119870185852,0.3728151023387909,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.9158270359039308,0.4959530234336853,0.4712325036525726,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644714355469,0.7392059564590454,0.2573246359825134,1.1719977855682373,285.36474609375,284.95001220703125,303.07916259765625,296.6598205566406,299.0017395019531,297.22216796875,285.36529541015625,1.0,0.7242766618728638,0.3298376500606537,0.3298376500606537,1.0,1.0,-4.021757125854492,1.0063283443450928,3.0154287815093994,-0.2109627872705459,1.0,1.0,0.0,186.2818603515625,197.0,83012.6796875,0.0,4996.43603515625,1.0,278.1499938964844,283.11376953125,299.6640625,305.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886896371841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13254.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.950927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022620,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37237548828125,0.8670971393585205,0.4251246154308319,0.3845812380313873,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.9990000128746032,0.6699486970901489,0.6176517605781555,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9391707181930542,0.533331573009491,0.3736838698387146,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.9140424132347108,0.4963828325271606,0.4716822206974029,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721923828125,0.7379891872406006,0.2574806809425354,1.1729217767715454,285.3724670410156,284.95001220703125,303.0721435546875,296.6547546386719,298.998291015625,297.2203369140625,285.3729858398437,1.0,0.7261269092559814,0.3293858766555786,0.3293858766555786,1.0,1.0,-4.029920101165772,1.0070780515670776,3.0228421688079834,-0.2126544564962387,1.0,1.0,0.0,187.8658905029297,197.0,83104.203125,0.0,5032.74365234375,1.0,278.1499938964844,283.1192321777344,299.6589050292969,305.0572814941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891002535820007,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13268.6572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022680,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.8654682636260986,0.4252168834209442,0.3847069442272186,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.9990000128746032,0.6697515249252319,0.6213465332984924,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802185058594,0.9378654956817628,0.5345549583435059,0.374560534954071,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38018798828125,0.9123176336288452,0.4968137741088867,0.4721324741840362,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37994384765625,0.7368046045303345,0.2576373517513275,1.173845887184143,285.3802185058594,284.95001220703125,303.0648498535156,296.64996337890625,298.9949035644531,297.2187194824219,285.3807678222656,1.0,0.7279622554779053,0.3289341032505035,0.3289341032505035,1.0,1.0,-4.038027763366699,1.0078057050704956,3.030222177505493,-0.2143524885177612,1.0,1.0,0.0,189.43849182128903,200.0,83197.1484375,0.0,5068.93701171875,1.0,278.1499938964844,283.1247863769531,299.6540222167969,305.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889502227306366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13283.1015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022740,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.863882839679718,0.4253120422363281,0.384834736585617,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.9990000128746032,0.6694918870925903,0.6249893307685852,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.936607301235199,0.535791277885437,0.3754458427429199,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.9106535315513612,0.4972462952136993,0.4725836217403412,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.7356516718864441,0.2577954232692718,1.1747722625732422,285.3880920410156,284.95001220703125,303.0572509765625,296.6454467773437,298.9915466308594,297.21728515625,285.3886108398437,1.0,0.729783296585083,0.3284823298454284,0.3284823298454284,1.0,1.0,-4.046084403991699,1.0085127353668213,3.037571668624878,-0.2160567939281463,1.0,1.0,0.0,190.9994506835937,200.0,83291.7734375,0.0,5105.02587890625,1.0,278.1499938964844,283.13043212890625,299.6494445800781,305.0595092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898982405662537,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13297.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022800,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.8623359799385071,0.4254100918769836,0.3849647641181946,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960266113281,0.9990000128746032,0.6691554188728333,0.6285837888717651,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9353899955749512,0.537039577960968,0.3763391077518463,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9090455770492554,0.4976805448532104,0.4730359613895416,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.734528124332428,0.2579589784145355,1.1757121086120603,285.3960266113281,284.95001220703125,303.0494079589844,296.64117431640625,298.9882507324219,297.2160339355469,285.3965759277344,1.0,0.7315933108329773,0.3280305564403534,0.3280305564403534,1.0,1.0,-4.054102897644043,1.0092029571533203,3.0448999404907227,-0.2177670747041702,1.0,1.0,0.0,192.5521240234375,203.0,83388.3125,0.0,5141.08056640625,1.0,278.1499938964844,283.1361999511719,299.6451110839844,305.06121826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902878761291504,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13313.2548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3312.89990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022860,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8607004284858704,0.425509512424469,0.3851004838943481,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.9990000128746032,0.6687490344047546,0.631765604019165,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.934052348136902,0.5382993817329407,0.3772437572479248,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.9073473811149596,0.498115062713623,0.4734931886196136,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.7333356142044067,0.2581264078617096,1.1766927242279053,285.40380859375,284.95001220703125,303.041259765625,296.6371765136719,298.9850158691406,297.21502685546875,285.404296875,1.0,0.7333658933639526,0.3275693655014038,0.3275693655014038,1.0,1.0,-4.061672687530518,1.0097262859344482,3.0519466400146484,-0.2194849550724029,1.0,1.0,0.0,194.17724609375,203.0,83481.6875,0.0,5176.32568359375,1.0,278.1499938964844,283.141845703125,299.6410522460937,305.0632629394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906726837158203,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13328.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022920,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.409912109375,0.8585478067398071,0.4255994856357574,0.3852494657039642,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.9984254837036132,0.6683769226074219,0.6332565546035767,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.9320404529571532,0.5395589470863342,0.3781651556491852,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.9050779938697816,0.4985404908657074,0.4739640653133392,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.7317324876785278,0.2582866549491882,1.1777480840682983,285.40997314453125,284.95001220703125,303.0328674316406,296.6334533691406,298.9818420410156,297.2143859863281,285.4102783203125,1.0,0.7349873781204224,0.3271081745624542,0.3271081745624542,1.0,1.0,-4.067164421081543,1.009644865989685,3.0575196743011475,-0.2211212515830993,1.0,1.0,0.0,196.1446685791016,206.0,83551.6640625,0.0,5207.42431640625,1.0,278.1499938964844,283.14630126953125,299.6371765136719,305.0648193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910408020019531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13340.0166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3319.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18022980,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.8560538291931152,0.4256681203842163,0.3853960037231445,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.9961363673210144,0.6681966185569763,0.6331191062927246,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.929571807384491,0.5408075451850891,0.3790916502475738,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4133605957031,0.9024760127067566,0.4989470541477203,0.4744337499141693,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41326904296875,0.7298496961593628,0.2584316730499267,1.1788089275360107,285.41339111328125,284.95001220703125,303.024169921875,296.62994384765625,298.97900390625,297.2141418457031,285.41357421875,1.0,0.736406147480011,0.3266469836235046,0.3266469836235046,1.0,1.0,-4.0704216957092285,1.008923053741455,3.061498641967773,-0.2227922230958938,1.0,1.0,0.0,198.3200225830078,206.0,83592.2734375,0.0,5232.99951171875,1.0,278.1499938964844,283.1488952636719,299.6333312988281,305.064697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913649320602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13346.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.969970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023040,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.8538587689399719,0.4257227480411529,0.3855191171169281,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.9940947890281676,0.668195903301239,0.6331060528755188,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.9274775385856628,0.5420517325401306,0.3800068497657776,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41632080078125,0.9002282619476318,0.4993410408496856,0.4748808145523071,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162292480469,0.7281922698020935,0.2585677802562713,1.179779052734375,285.4163513183594,284.95001220703125,303.0152587890625,296.6266784667969,298.9763488769531,297.2142639160156,285.4165344238281,1.0,0.7377392053604126,0.326185792684555,0.326185792684555,1.0,1.0,-4.07367753982544,1.0081995725631714,3.0654780864715576,-0.2244884818792343,1.0,1.0,0.0,200.29237365722656,209.0,83629.3515625,0.0,5257.158203125,1.0,278.1499938964844,283.151123046875,299.6296081542969,305.06353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891633152961731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13351.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.477294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023100,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.419189453125,0.8518955707550049,0.4257681369781494,0.3856253921985626,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9922699332237244,0.6683147549629211,0.633232593536377,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.9256775379180908,0.5432965755462646,0.3809159696102142,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192199707031,0.8982288837432861,0.499725341796875,0.4753106236457824,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41912841796875,0.7267085313796997,0.2586968243122101,1.180681824684143,285.4192199707031,284.95001220703125,303.0060729980469,296.6236572265625,298.9737854003906,297.214599609375,285.41943359375,1.0,0.7390084266662598,0.3257245719432831,0.3257245719432831,1.0,1.0,-4.076976299285889,1.0074859857559204,3.0694901943206787,-0.2261878848075866,1.0,1.0,0.0,202.1082763671875,209.0,83664.875,0.0,5280.4013671875,1.0,278.1499938964844,283.1532287597656,299.62615966796875,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918592929840088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13356.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.591552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023160,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8500804305076599,0.425808310508728,0.3857221603393554,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.9905714988708496,0.6684955954551697,0.6334337592124939,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.9240652322769164,0.5445449948310852,0.3818238973617553,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8963859677314758,0.5001030564308167,0.4757295250892639,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.7253323197364807,0.2588209807872772,1.1815415620803833,285.4220886230469,284.95001220703125,302.9966125488281,296.620849609375,298.9711608886719,297.2149658203125,285.4222717285156,1.0,0.7402370572090149,0.3253200352191925,0.3253200352191925,1.0,1.0,-4.080288887023926,1.0069645643234253,3.07332444190979,-0.2276998907327652,1.0,1.0,0.0,203.8299560546875,212.0,83699.7890625,0.0,5303.06640625,1.0,278.1499938964844,283.15533447265625,299.623046875,305.0612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920601010322571,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13361.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3329.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023220,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42486572265625,0.8483706116676331,0.425844669342041,0.3858126103878021,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.9889543056488036,0.6687121391296387,0.6336777210235596,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.9225864410400392,0.5457980036735535,0.3827327787876129,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248962402344,0.8946528434753418,0.5004754662513733,0.4761403501033783,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7240298390388489,0.2589412927627563,1.1823700666427612,285.4248962402344,284.95001220703125,302.9869079589844,296.6182556152344,298.968505859375,297.21539306640625,285.4250793457031,1.0,0.7414366602897644,0.3249154686927795,0.3249154686927795,1.0,1.0,-4.08359956741333,1.0064536333084106,3.077146291732788,-0.2292012423276901,1.0,1.0,0.0,205.48863220214844,212.0,83734.484375,0.0,5325.3203125,1.0,278.1499938964844,283.15740966796875,299.6202392578125,305.0605163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922435641288757,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13366.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3331.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023280,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.8467361330986023,0.4258781373500824,0.385898619890213,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.9873862862586976,0.6689472794532776,0.6339446306228638,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.9212029576301576,0.547055721282959,0.383643627166748,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8929969072341919,0.5008434057235718,0.4765451848506927,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.7227773666381836,0.2590586245059967,1.1831763982772827,285.4277038574219,284.95001220703125,302.9769897460937,296.61590576171875,298.9657592773437,297.2158508300781,285.42791748046875,1.0,0.7426160573959351,0.3245109021663666,0.3245109021663666,1.0,1.0,-4.086900234222412,1.0059376955032349,3.080962657928467,-0.230704978108406,1.0,1.0,0.0,207.1068572998047,215.0,83769.25,0.0,5347.29296875,1.0,278.1499938964844,283.15948486328125,299.61767578125,305.06005859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924145102500916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13371.388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.780517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023340,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43048095703125,0.8451671004295349,0.4259084463119507,0.3859803676605224,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.9858598709106444,0.6691954731941223,0.6342279314994812,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.9199038147926332,0.5483189225196838,0.3845571875572204,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.8914082050323486,0.501206636428833,0.4769439399242401,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.7215672135353088,0.2591729462146759,1.1839615106582642,285.4305114746094,284.95001220703125,302.966796875,296.6137084960937,298.9629821777344,297.2162780761719,285.4306945800781,1.0,0.743776798248291,0.3241063356399536,0.3241063356399536,1.0,1.0,-4.090184688568115,1.0054152011871338,3.0847692489624023,-0.2322109937667846,1.0,1.0,0.0,208.6900177001953,215.0,83804.09375,0.0,5369.0009765625,1.0,278.1499938964844,283.1615600585937,299.6153869628906,305.05987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925760984420776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13376.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.290771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023400,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.843643069267273,0.425936222076416,0.3860592246055603,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.9843519926071168,0.669447124004364,0.6345164179801941,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.9186617732048036,0.5495864152908325,0.3854733109474182,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.8898643255233765,0.5015659928321838,0.4773383736610412,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7203828692436218,0.259285032749176,1.1847327947616575,285.4333190917969,284.95001220703125,302.95635986328125,296.6117553710937,298.9600830078125,297.2167053222656,285.4335021972656,1.0,0.7449259161949158,0.323701798915863,0.323701798915863,1.0,1.0,-4.093451023101807,1.0048856735229492,3.0885651111602783,-0.2337192445993423,1.0,1.0,0.0,210.25489807128903,218.0,83839.1953125,0.0,5390.55712890625,1.0,278.1499938964844,283.1636657714844,299.6133117675781,305.0599365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927291631698608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13382.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.720947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
