time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023460,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.8421586155891418,0.4259610176086426,0.3861348927021026,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9828585386276244,0.6696991324424744,0.634806752204895,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.9174712300300598,0.5508584976196289,0.3863923251628876,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8883598446846008,0.5019208788871765,0.4777280688285827,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.7192198634147644,0.2593947052955627,1.1854902505874634,285.43609619140625,284.95001220703125,302.9457092285156,296.6099548339844,298.9571228027344,297.21710205078125,285.4363098144531,1.0,0.7460640668869019,0.3233149945735931,0.3233149945735931,1.0,1.0,-4.096694469451904,1.00440776348114,3.0922868251800537,-0.2351698130369186,1.0,1.0,0.0,211.8043212890625,218.0,83874.5234375,0.0,5411.96337890625,1.0,278.1499938964844,283.165771484375,299.6114807128906,305.06024169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928760886192322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13387.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.09375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023520,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8407052755355835,0.4259831309318542,0.3862078785896301,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.981370747089386,0.6699486970901489,0.6350955367088318,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.9163209199905396,0.5521342158317566,0.3873137235641479,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8868858814239502,0.5022718906402588,0.4781137704849243,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.7180711030960083,0.2595023810863495,1.1862369775772097,285.4389038085937,284.95001220703125,302.934814453125,296.6083679199219,298.9540710449219,297.2174987792969,285.4390869140625,1.0,0.7471943497657776,0.3229281902313232,0.3229281902313232,1.0,1.0,-4.099916458129883,1.0039258003234863,3.0959906578063965,-0.2366182655096054,1.0,1.0,0.0,213.3450927734375,221.0,83910.1171875,0.0,5433.26953125,1.0,278.1499938964844,283.1679077148437,299.6098022460937,305.0607604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930164575576782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13393.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.40576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023580,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8392801880836487,0.4260018765926361,0.3862776756286621,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.9798868894577026,0.6701937913894653,0.6353806257247925,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.9152088165283204,0.5534142851829529,0.3882379829883575,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.8854396939277649,0.5026180148124695,0.4784947037696838,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.7169339656829834,0.2596076428890228,1.186971664428711,285.4416809082031,284.95001220703125,302.9236755371094,296.60693359375,298.950927734375,297.21783447265625,285.4418640136719,1.0,0.7483162879943848,0.3225413858890533,0.3225413858890533,1.0,1.0,-4.103110313415527,1.003434181213379,3.0996761322021484,-0.2380686402320861,1.0,1.0,0.0,214.87808227539065,221.0,83945.921875,0.0,5454.46240234375,1.0,278.1499938964844,283.1700439453125,299.6083068847656,305.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931525945663452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13398.9453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3339.677490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023640,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.8378785848617554,0.4260180294513702,0.3863450288772583,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9784026741981506,0.6704343557357788,0.6356618404388428,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444580078125,0.9141282439231871,0.5546977519989014,0.3891644775867462,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444274902344,0.8840166926383972,0.5029603838920593,0.478872001171112,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443664550781,0.7158042192459106,0.2597111165523529,1.1876976490020752,285.4444580078125,284.95001220703125,302.9123229980469,296.6056823730469,298.9476928710937,297.2181701660156,285.44464111328125,1.0,0.7494325637817383,0.3221545815467834,0.3221545815467834,1.0,1.0,-4.106282234191895,1.0029345750808716,3.1033477783203125,-0.2395210117101669,1.0,1.0,0.0,216.4075164794922,224.0,83981.9453125,0.0,5475.58984375,1.0,278.1499938964844,283.1722106933594,299.60699462890625,305.0624389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932822346687317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13404.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023700,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.836499035358429,0.4260308742523193,0.3864094316959381,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.976917803287506,0.6706689596176147,0.6359376907348633,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.9130789637565612,0.5559854507446289,0.3900937438011169,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8826156258583069,0.5032981634140015,0.4792448580265045,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.7146803736686707,0.2598124146461487,1.188413381576538,285.4472045898437,284.95001220703125,302.9007568359375,296.6045837402344,298.94439697265625,297.2184753417969,285.4474182128906,1.0,0.7505424618721008,0.3217677772045135,0.3217677772045135,1.0,1.0,-4.109426975250244,1.0024254322052002,3.107001543045044,-0.2409752458333969,1.0,1.0,0.0,217.93325805664065,224.0,84018.1484375,0.0,5496.63427734375,1.0,278.1499938964844,283.17437744140625,299.6058654785156,305.0635681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934078216552734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13410.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.0625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023760,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.835139274597168,0.4260407090187073,0.3864710330963135,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9754308462142944,0.6708976030349731,0.6362080574035645,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499816894531,0.9120584726333618,0.5572770237922668,0.3910256624221802,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8812346458435059,0.5036315321922302,0.4796135723590851,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44989013671875,0.7135601043701172,0.2599116563796997,1.189119815826416,285.4499816894531,284.95001220703125,302.88897705078125,296.6036376953125,298.94097900390625,297.21875,285.4501647949219,1.0,0.7516468167304993,0.3213891386985779,0.3213891386985779,1.0,1.0,-4.112546443939209,1.0019351243972778,3.1106114387512207,-0.2424037903547287,1.0,1.0,0.0,219.45684814453125,227.0,84054.5234375,0.0,5517.60986328125,1.0,278.1499938964844,283.1765441894531,299.6048583984375,305.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935288190841675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13416.7880859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.1923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023820,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.833797812461853,0.4260474443435669,0.3865299224853515,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527282714844,0.9739413261413574,0.6711199283599854,0.6364726424217224,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.9110655784606934,0.5585725903511047,0.3919603228569031,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8798724412918091,0.5039604902267456,0.4799781739711761,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.7124418020248413,0.2600089013576507,1.1898170709609983,285.4527282714844,284.95001220703125,302.876953125,296.60284423828125,298.9375305175781,297.218994140625,285.4529113769531,1.0,0.7527459859848022,0.3210105001926422,0.3210105001926422,1.0,1.0,-4.115640640258789,1.0014376640319824,3.114202976226806,-0.2438322007656097,1.0,1.0,0.0,220.9789276123047,227.0,84091.03125,0.0,5538.52099609375,1.0,278.1499938964844,283.1787109375,299.6040344238281,305.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936452269554138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13422.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.27978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023880,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554138183594,0.8324734568595886,0.4260514080524444,0.3865863084793091,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9724490642547609,0.6713363528251648,0.6367318034172058,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.9100990891456604,0.5598718523979187,0.3928974866867065,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.8785284161567688,0.5042853951454163,0.480338990688324,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.7113240361213684,0.2601042985916137,1.190506100654602,285.4554443359375,284.95001220703125,302.86474609375,296.6021728515625,298.9339599609375,297.21923828125,285.45562744140625,1.0,0.753840446472168,0.3206318616867065,0.3206318616867065,1.0,1.0,-4.118711471557617,1.0009320974349976,3.11777925491333,-0.2452624440193176,1.0,1.0,0.0,222.50010681152344,230.0,84127.671875,0.0,5559.37939453125,1.0,278.1499938964844,283.180908203125,299.60333251953125,305.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937568664550781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13429.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18023940,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.8311650156974792,0.4260520040988922,0.3866397440433502,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.9709540605545044,0.6715458035469055,0.6369844675064087,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9091589450836182,0.561175525188446,0.3938376009464264,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.8772017955780029,0.5046055912971497,0.480695366859436,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.7102054953575134,0.2601975798606872,1.1911855936050415,285.4581604003906,284.95001220703125,302.8523254394531,296.6016540527344,298.93035888671875,297.2194519042969,285.4583435058594,1.0,0.7549297213554382,0.3202532231807709,0.3202532231807709,1.0,1.0,-4.1217546463012695,1.0004171133041382,3.121337652206421,-0.2466943860054016,1.0,1.0,0.0,224.02020263671875,230.0,84164.421875,0.0,5580.169921875,1.0,278.1499938964844,283.18310546875,299.602783203125,305.0697326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938652873039246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13435.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.335693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024000,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608459472656,0.8298715353012085,0.4260499775409698,0.3866908252239227,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9694564938545228,0.6717495918273926,0.6372319459915161,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.9082435965538024,0.5624825358390808,0.3947801291942596,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8758921027183533,0.5049220323562622,0.4810482561588287,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607849121094,0.7090849280357361,0.260289192199707,1.1918576955795288,285.4608764648437,284.95001220703125,302.8396911621094,296.60125732421875,298.9266662597656,297.2196350097656,285.4610595703125,1.0,0.7560148239135742,0.3198745846748352,0.3198745846748352,1.0,1.0,-4.124776840209961,0.9998944997787476,3.124882221221924,-0.2481281012296676,1.0,1.0,0.0,225.54005432128903,233.0,84201.265625,0.0,5600.91650390625,1.0,278.1499938964844,283.185302734375,299.6023254394531,305.0716247558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939688801765442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13441.7451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.303466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024060,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8285920023918152,0.4260445833206177,0.3867389857769012,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635925292969,0.9679563641548156,0.671946108341217,0.6374726891517639,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.9073534607887268,0.5637940168380737,0.3957256376743316,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8745987415313721,0.505233645439148,0.4813966751098633,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.7079618573188782,0.2603786885738373,1.1925204992294312,285.4635925292969,284.95001220703125,302.8268737792969,296.6009826660156,298.9228820800781,297.2198181152344,285.4637451171875,1.0,0.7570948600769043,0.3195024132728576,0.3195024132728576,1.0,1.0,-4.127771377563477,0.9993844032287598,3.128386974334717,-0.2495416104793548,1.0,1.0,0.0,227.0592041015625,233.0,84238.171875,0.0,5621.595703125,1.0,278.1499938964844,283.1875305175781,299.6020202636719,305.0736694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940697312355042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13448.15625,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024120,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.8273256421089172,0.4260365962982178,0.3867848217487335,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9664542078971864,0.6721369028091431,0.6377081871032715,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.906487226486206,0.5651087760925293,0.3966735303401947,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.8733215928077698,0.5055415630340576,0.4817416369915008,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661560058594,0.7068459391593933,0.2604665458202362,1.193176031112671,285.4662475585937,284.95001220703125,302.8138427734375,296.600830078125,298.9190673828125,297.2200012207031,285.4664306640625,1.0,0.7581709623336792,0.3191302120685577,0.3191302120685577,1.0,1.0,-4.130744934082031,0.9988683462142944,3.131876468658448,-0.2509553134441376,1.0,1.0,0.0,228.5782928466797,236.0,84275.15625,0.0,5642.23291015625,1.0,278.1499938964844,283.1897277832031,299.601806640625,305.0758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941664099693298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13454.623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.1484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024180,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8260712623596191,0.4260250926017761,0.3868275582790375,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9649495482444764,0.6723199486732483,0.6379364728927612,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.9056452512741088,0.5664281249046326,0.397624522447586,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.87205970287323,0.5058444142341614,0.4820818901062011,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4688415527344,0.7057397365570068,0.2605522572994232,1.193822145462036,285.46893310546875,284.95001220703125,302.8006286621094,296.60076904296875,298.9151611328125,297.2201538085937,285.4691162109375,1.0,0.7592418789863586,0.3187580108642578,0.3187580108642578,1.0,1.0,-4.133689403533936,0.9983426332473756,3.1353468894958496,-0.2523705065250397,1.0,1.0,0.0,230.0968780517578,236.0,84312.1328125,0.0,5662.79931640625,1.0,278.1499938964844,283.19195556640625,299.60174560546875,305.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942607045173645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13461.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024240,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8248281478881836,0.4260106980800628,0.3868677616119385,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.9634432792663574,0.6724966168403625,0.638158917427063,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.904826521873474,0.5677510499954224,0.3985780477523803,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715576171875,0.8708130717277527,0.5061431527137756,0.4824183285236358,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.7046433091163635,0.2606362104415893,1.1944605112075806,285.4715881347656,284.95001220703125,302.7872314453125,296.6007995605469,298.91119384765625,297.2203063964844,285.47174072265625,1.0,0.7603086233139038,0.3183858394622803,0.3183858394622803,1.0,1.0,-4.136610984802246,0.997808873653412,3.138802051544189,-0.2537873387336731,1.0,1.0,0.0,231.6154022216797,239.0,84349.1484375,0.0,5683.31591796875,1.0,278.1499938964844,283.19415283203125,299.60174560546875,305.0805358886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943514227867126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13467.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024300,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8235952854156494,0.4259928166866302,0.3869048953056335,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.9619351029396056,0.6726654171943665,0.6383740901947021,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.9040310978889464,0.5690783262252808,0.3995345830917358,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47418212890625,0.8695811629295349,0.5064368844032288,0.4827501177787781,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.7035563588142395,0.2607180774211883,1.19508957862854,285.4742126464844,284.95001220703125,302.7736511230469,296.6009521484375,298.9071350097656,297.2204284667969,285.4743957519531,1.0,0.7613703608512878,0.3180136382579803,0.3180136382579803,1.0,1.0,-4.139504432678223,0.9972657561302184,3.14223861694336,-0.2552056610584259,1.0,1.0,0.0,233.13351440429688,239.0,84386.140625,0.0,5703.76220703125,1.0,278.1499938964844,283.1963806152344,299.6018371582031,305.0830383300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944399952888489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13474.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024360,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767761230469,0.8223718404769897,0.4259720742702484,0.3869395554065704,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4768371582031,0.9604256749153136,0.6728278398513794,0.6385833024978638,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.9032579064369202,0.5704090595245361,0.4004935622215271,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.476806640625,0.8683636784553528,0.5067265033721924,0.4830781519412994,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4767150878906,0.70247882604599,0.2607982158660888,1.195711374282837,285.476806640625,284.95001220703125,302.7598571777344,296.6011657714844,298.9030456542969,297.2205505371094,285.4769897460937,1.0,0.7624279260635376,0.3176532685756683,0.3176532685756683,1.0,1.0,-4.142374515533447,0.9967547059059144,3.1456198692321777,-0.2565853595733642,1.0,1.0,0.0,234.6518096923828,242.0,84423.109375,0.0,5724.1591796875,1.0,278.1499938964844,283.1985778808594,299.60205078125,305.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945253491401672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13480.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024420,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4793701171875,0.8211570382118225,0.4259480535984039,0.3869712948799133,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.9589151740074158,0.6729828119277954,0.6387856602668762,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.9025064706802368,0.5717438459396362,0.4014553129673004,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794006347656,0.867160439491272,0.5070114731788635,0.4834018051624298,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.7014106512069702,0.2608764767646789,1.196324586868286,285.4794006347656,284.95001220703125,302.74591064453125,296.6014709472656,298.8988952636719,297.2206420898437,285.4795837402344,1.0,0.7634808421134949,0.3172928690910339,0.3172928690910339,1.0,1.0,-4.145218372344971,0.9962376952171326,3.1489806175231934,-0.2579637169837951,1.0,1.0,0.0,236.1699066162109,242.0,84460.046875,0.0,5744.4931640625,1.0,278.1499938964844,283.2007751464844,299.602294921875,305.0882873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946084380149841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13487.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.27734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024480,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8199501633644104,0.4259213805198669,0.3870007395744324,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.9574045538902284,0.6731316447257996,0.6389824151992798,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.9017702341079712,0.5730817317962646,0.4024192690849304,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.8659713864326477,0.5072925686836243,0.483721911907196,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.700351893901825,0.2609531581401825,1.1969311237335205,285.48199462890625,284.95001220703125,302.7317810058594,296.6018371582031,298.8946838378906,297.2207336425781,285.4821472167969,1.0,0.7645299434661865,0.3169324994087219,0.3169324994087219,1.0,1.0,-4.148040771484375,0.9957132935523988,3.152327537536621,-0.2593435943126678,1.0,1.0,0.0,237.68814086914065,245.0,84496.96875,0.0,5764.78271484375,1.0,278.1499938964844,283.2030029296875,299.6026611328125,305.0910339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946888446807861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13494.263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.028076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024540,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8187499046325684,0.425891101360321,0.3870270252227783,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48455810546875,0.9558931589126588,0.6732723712921143,0.6391716003417969,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.901047945022583,0.5744238495826721,0.4033861458301544,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845275878906,0.8647956848144531,0.5075685977935791,0.484037309885025,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.699302077293396,0.2610278129577636,1.1975287199020386,285.48455810546875,284.95001220703125,302.7174987792969,296.6022644042969,298.8904113769531,297.2208251953125,285.4847106933594,1.0,0.765574038028717,0.3165720999240875,0.3165720999240875,1.0,1.0,-4.150834560394287,0.9951794147491456,3.1556551456451416,-0.2607247233390808,1.0,1.0,0.0,239.2061309814453,245.0,84533.78125,0.0,5785.0,1.0,278.1499938964844,283.2052001953125,299.6030578613281,305.0938415527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947677612304688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13500.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.764892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024600,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8175556063652039,0.4258577525615692,0.387050598859787,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870910644531,0.9543818831443788,0.6734060049057007,0.6393542289733887,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.900338888168335,0.5757693648338318,0.4043554663658142,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.487060546875,0.8636333346366882,0.5078402161598206,0.4843486249446869,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.6982612609863281,0.261100709438324,1.1981185674667358,285.4870910644531,284.95001220703125,302.7030334472656,296.6027526855469,298.8860778808594,297.2209167480469,285.4872436523437,1.0,0.7666138410568237,0.3162117302417755,0.3162117302417755,1.0,1.0,-4.153603553771973,0.9946373105049132,3.158966064453125,-0.2621071934700012,1.0,1.0,0.0,240.72415161132807,248.0,84570.5078125,0.0,5805.1591796875,1.0,278.1499938964844,283.2073974609375,299.603515625,305.09674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948445916175842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13507.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.482666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024660,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.8163664937019348,0.4258213639259338,0.3870715498924255,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.9528710842132568,0.6735326051712036,0.6395304799079895,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4895935058594,0.8996427655220032,0.5771183967590332,0.405327171087265,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48956298828125,0.8624841570854187,0.5081074833869934,0.4846559464931488,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.6972295045852661,0.2611719369888305,1.1987011432647705,285.4895935058594,284.95001220703125,302.6884155273437,296.603271484375,298.8817138671875,297.2209777832031,285.48974609375,1.0,0.7676493525505066,0.3158586919307709,0.3158586919307709,1.0,1.0,-4.15634822845459,0.9941120743751526,3.162236213684082,-0.2634660303592682,1.0,1.0,0.0,242.24221801757807,248.0,84607.140625,0.0,5825.2626953125,1.0,278.1499938964844,283.2095947265625,299.6040344238281,305.0996398925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949196934700012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13514.3779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024720,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8151816725730896,0.4257820844650268,0.3870899379253387,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920959472656,0.951361358165741,0.6736524701118469,0.6397004723548889,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8989592790603638,0.5784705281257629,0.4063010811805725,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.8613479733467102,0.5083706378936768,0.4849594235420227,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.6962066292762756,0.2612415552139282,1.1992768049240112,285.4920959472656,284.95001220703125,302.6736145019531,296.6038513183594,298.87725830078125,297.2210388183594,285.49224853515625,1.0,0.7686808705329895,0.3155056238174438,0.3155056238174438,1.0,1.0,-4.159070014953613,0.9935808181762696,3.1654889583587646,-0.2648244500160217,1.0,1.0,0.0,243.76040649414065,251.0,84643.671875,0.0,5845.3134765625,1.0,278.1499938964844,283.2117614746094,299.6046142578125,305.1026306152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949931859970093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13521.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.87060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024780,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.8139998912811279,0.4257390201091766,0.3871050179004669,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.9498522281646729,0.6737635731697083,0.6398622989654541,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.8982886672019958,0.5798266530036926,0.407277762889862,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.8602239489555359,0.5086284279823303,0.4852579236030578,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49444580078125,0.6951923370361328,0.2613091170787811,1.199843406677246,285.4945373535156,284.95001220703125,302.6586608886719,296.6044921875,298.8727722167969,297.2210998535156,285.4947204589844,1.0,0.769707202911377,0.3151525855064392,0.3151525855064392,1.0,1.0,-4.161761283874512,0.9930399060249328,3.168721437454224,-0.266184002161026,1.0,1.0,0.0,245.2782440185547,251.0,84680.0234375,0.0,5865.28369140625,1.0,278.1499938964844,283.2139587402344,299.605224609375,305.1056213378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950658440589905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13527.79296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.549072265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024840,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969482421875,0.8128206133842468,0.4256932735443115,0.3871177434921264,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.9483449459075928,0.6738683581352234,0.6400183439254761,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8976297378540039,0.5811854004859924,0.4082563519477844,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.8591124415397644,0.5088823437690735,0.4855528771877289,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.694186806678772,0.261375218629837,1.2004036903381348,285.4969787597656,284.95001220703125,302.6435852050781,296.6051330566406,298.86822509765625,297.2211303710937,285.4971618652344,1.0,0.7707297801971436,0.3147995471954345,0.3147995471954345,1.0,1.0,-4.164431095123291,0.992491602897644,3.1719396114349365,-0.2675448060035705,1.0,1.0,0.0,246.7964630126953,254.0,84716.234375,0.0,5885.2080078125,1.0,278.1499938964844,283.21612548828125,299.6058654785156,305.108642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951370716094971,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13534.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024900,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.811642587184906,0.4256439507007599,0.3871273994445801,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.9468392729759216,0.6739649176597595,0.6401668190956116,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8969829678535461,0.5825477242469788,0.4092374145984649,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8580127358436584,0.5091312527656555,0.4858432114124298,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49932861328125,0.693189799785614,0.2614394426345825,1.2009557485580444,285.4993896484375,284.95001220703125,302.6283264160156,296.6058044433594,298.8636474609375,297.2211608886719,285.49957275390625,1.0,0.7717476487159729,0.3144465088844299,0.3144465088844299,1.0,1.0,-4.167072772979736,0.991934299468994,3.175138473510742,-0.2689067721366882,1.0,1.0,0.0,248.31446838378903,254.0,84752.2578125,0.0,5905.05908203125,1.0,278.1499938964844,283.21826171875,299.60650634765625,305.1116943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952076435089111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13541.154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.872802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18024960,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8104649782180786,0.4255914390087127,0.3871342241764068,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.9453358054161072,0.674053966999054,0.6403083205223083,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.89634770154953,0.5839129686355591,0.410220593214035,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50177001953125,0.8569247126579285,0.5093756318092346,0.4861293435096741,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.501708984375,0.6922010779380798,0.2615019679069519,1.2015005350112915,285.5018005371094,284.95001220703125,302.6129455566406,296.60650634765625,298.8590087890625,297.22119140625,285.501953125,1.0,0.7727611064910889,0.3140996098518371,0.3140996098518371,1.0,1.0,-4.169689178466797,0.9913896322250366,3.1782994270324707,-0.2702488303184509,1.0,1.0,0.0,249.83267211914065,257.0,84788.0703125,0.0,5924.84765625,1.0,278.1499938964844,283.2204284667969,299.6072082519531,305.11474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952773809432983,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13547.798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025020,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041198730469,0.8092867136001587,0.4255354404449463,0.3871380090713501,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.9438347220420836,0.6741348505020142,0.6404423713684082,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8957238793373108,0.5852814316749573,0.4112059772014618,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8558480143547058,0.5096150636672974,0.486410915851593,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040588378906,0.6912207007408142,0.261562705039978,1.2020374536514282,285.504150390625,284.95001220703125,302.597412109375,296.6072082519531,298.85430908203125,297.2212219238281,285.5043029785156,1.0,0.7737699151039124,0.3137527108192444,0.3137527108192444,1.0,1.0,-4.172277450561523,0.9908375144004822,3.1814398765563965,-0.2715905010700226,1.0,1.0,0.0,251.35079956054688,257.0,84823.640625,0.0,5944.564453125,1.0,278.1499938964844,283.2225341796875,299.60791015625,305.1178283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953466415405273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13554.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.170654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025080,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.8081071376800537,0.425476610660553,0.3871393203735351,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.942337155342102,0.6742090582847595,0.6405701637268066,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.8951108455657959,0.5866522192955017,0.412193089723587,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.85478276014328,0.5098505020141602,0.4866887629032135,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50640869140625,0.6902487277984619,0.2616219520568847,1.2025680541992188,285.5064697265625,284.95001220703125,302.58172607421875,296.60791015625,298.8495788574219,297.22125244140625,285.50665283203125,1.0,0.7747747898101807,0.3134058117866516,0.3134058117866516,1.0,1.0,-4.174842834472656,0.990277886390686,3.18456506729126,-0.2729333043098449,1.0,1.0,0.0,252.86917114257807,260.0,84859.0078125,0.0,5964.22802734375,1.0,278.1499938964844,283.22467041015625,299.60858154296875,305.1208801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954155445098877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13560.9853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.81396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025140,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8069247603416443,0.4254138767719269,0.387137234210968,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.9408423900604248,0.6742741465568542,0.6406895518302917,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.8945088386535645,0.5880262851715088,0.4131824672222137,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8537279963493347,0.5100803971290588,0.4869615435600281,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086975097656,0.68928462266922,0.2616792023181915,1.203089952468872,285.5087890625,284.95001220703125,302.5659484863281,296.6086120605469,298.8448181152344,297.22125244140625,285.5089416503906,1.0,0.7757745981216431,0.3130589127540588,0.3130589127540588,1.0,1.0,-4.177377223968506,0.9897084832191468,3.187669038772583,-0.274277001619339,1.0,1.0,0.0,254.3874053955078,260.0,84894.0546875,0.0,5983.806640625,1.0,278.1499938964844,283.2267761230469,299.6092834472656,305.1239013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895484209060669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13567.509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025200,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.8057388067245483,0.4253477752208709,0.3871321976184845,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.9393513202667236,0.6743312478065491,0.6408016085624695,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.8939172625541687,0.5894028544425964,0.4141736626625061,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51104736328125,0.8526839017868042,0.5103055834770203,0.487229973077774,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.6883285641670227,0.2617347836494446,1.2036044597625732,285.51104736328125,284.95001220703125,302.54998779296875,296.6093139648437,298.8399963378906,297.22125244140625,285.5111999511719,1.0,0.7767698764801025,0.3127120435237884,0.3127120435237884,1.0,1.0,-4.179884910583496,0.989130437374115,3.1907544136047363,-0.2756214737892151,1.0,1.0,0.0,255.90576171875,263.0,84928.796875,0.0,6003.3154296875,1.0,278.1499938964844,283.2288513183594,299.6099853515625,305.1269226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955526351928711,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13573.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.09423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025260,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8045534491539001,0.4252785146236419,0.3871245086193084,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.9378656148910522,0.6743813157081604,0.6409072279930115,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8933362364768982,0.5907815098762512,0.4151663482189178,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.8516508340835571,0.5105264782905579,0.4874944984912872,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.6873810291290283,0.2617888152599334,1.204112529754639,285.51318359375,284.95001220703125,302.53204345703125,296.6095275878906,298.8345642089844,297.22125244140625,285.5133361816406,1.0,0.7777611613273621,0.312378466129303,0.312378466129303,1.0,1.0,-4.182368278503418,0.9885898232460022,3.1937785148620605,-0.2769097983837127,1.0,1.0,0.0,257.424560546875,263.0,84962.203125,0.0,6022.7666015625,1.0,278.1499938964844,283.2308654785156,299.6104431152344,305.1297912597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89565509557724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13580.16015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.050537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
