time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025320,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8033759593963623,0.4252049326896667,0.387113481760025,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.9363853335380554,0.6744226217269897,0.6410053372383118,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.892765462398529,0.5921611189842224,0.4161601960659027,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.8506284356117249,0.5107419490814209,0.4877544343471527,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.6864417791366577,0.2618408501148224,1.2046126127243042,285.5150146484375,284.95001220703125,302.51031494140625,296.6088562011719,298.8279724121094,297.22125244140625,285.51513671875,1.0,0.7787479758262634,0.3120448887348175,0.3120448887348175,1.0,1.0,-4.1848225593566895,0.9880422353744508,3.196780204772949,-0.278171569108963,1.0,1.0,0.0,258.9442443847656,266.0,84992.6875,0.0,6042.1435546875,1.0,278.1499938964844,283.2326965332031,299.61016845703125,305.1320495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958080410957336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13585.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.478271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025380,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8022032380104065,0.4251247346401214,0.3870973587036133,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.9349070191383362,0.6744521260261536,0.6410933136940002,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8922021389007568,0.5935404300689697,0.4171543717384338,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8496135473251343,0.5109497308731079,0.48800790309906,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.6855083107948303,0.261889785528183,1.2051012516021729,285.5165100097656,284.95001220703125,302.4848937988281,296.6072998046875,298.8201904296875,297.2212219238281,285.5166015625,1.0,0.7797288298606873,0.311711311340332,0.311711311340332,1.0,1.0,-4.187232494354248,0.9874808192253112,3.199751377105713,-0.2794156372547149,1.0,1.0,0.0,260.4659729003906,266.0,85020.109375,0.0,6061.404296875,1.0,278.1499938964844,283.234375,299.6089782714844,305.1332092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895993709564209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13590.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.2119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025440,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.8010337948799133,0.4250378310680389,0.3870758414268493,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.9334295988082886,0.6744701266288757,0.6411712765693665,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.8916439414024353,0.5949181318283081,0.4181479811668396,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.8486045598983765,0.5111497640609741,0.4882547855377197,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.6845791935920715,0.2619355320930481,1.205577373504639,285.5176696777344,284.95001220703125,302.4559631347656,296.6048583984375,298.81134033203125,297.2211608886719,285.51776123046875,1.0,0.7807037234306335,0.3113777339458465,0.3113777339458465,1.0,1.0,-4.189595699310303,0.9869053959846495,3.2026901245117188,-0.2806549370288849,1.0,1.0,0.0,261.9904479980469,269.0,85044.6875,0.0,6080.54443359375,1.0,278.1499938964844,283.23583984375,299.6068725585937,305.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962115049362183,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13593.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.2451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025500,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7998651266098022,0.424942672252655,0.3870476484298706,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.9319504499435424,0.6744744777679443,0.6412372589111328,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.891088604927063,0.5962934494018555,0.4191404283046722,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.8475989699363708,0.5113404393196106,0.4884935617446899,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.6836525201797485,0.2619772851467132,1.2060381174087524,285.5185241699219,284.95001220703125,302.4236145019531,296.6015625,298.8014221191406,297.2210693359375,285.5185852050781,1.0,0.7816712260246277,0.3110441565513611,0.3110441565513611,1.0,1.0,-4.191900730133057,0.9863133430480956,3.205587387084961,-0.2819047570228576,1.0,1.0,0.0,263.5180358886719,269.0,85066.4296875,0.0,6099.52490234375,1.0,278.1499938964844,283.2371826171875,299.6038513183594,305.1322631835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964532017707825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13596.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025560,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.798694908618927,0.4248382449150085,0.3870117366313934,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.9304672479629515,0.6744635701179504,0.6412897109985352,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.8905338048934937,0.5976651906967163,0.4201309382915497,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.8465944528579712,0.5115204453468323,0.4887230396270752,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51904296875,0.682726263999939,0.2620144486427307,1.206480860710144,285.5190734863281,284.95001220703125,302.38800048828125,296.597412109375,298.79052734375,297.2209167480469,285.51910400390625,1.0,0.7826302647590637,0.3107127547264099,0.3107127547264099,1.0,1.0,-4.194138526916504,0.9857105612754822,3.208427906036377,-0.2831827998161316,1.0,1.0,0.0,265.0487670898437,272.0,85085.5546875,0.0,6118.31201171875,1.0,278.1499938964844,283.23834228515625,299.5998840332031,305.1300354003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967159986495972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13598.3076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.953857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025620,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.7975231409072876,0.4247250556945801,0.386968582868576,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.9289804697036744,0.6744385361671448,0.6413295865058899,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8899786472320557,0.5990333557128906,0.42111936211586,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8455907106399536,0.5116903185844421,0.4889436662197113,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.6818001866340637,0.2620472908020019,1.2069063186645508,285.51934814453125,284.95001220703125,302.3492431640625,296.5924072265625,298.7787475585937,297.2207336425781,285.51934814453125,1.0,0.7835809588432312,0.3103813529014587,0.3103813529014587,1.0,1.0,-4.196311950683594,0.985091745853424,3.2112202644348145,-0.2845165133476257,1.0,1.0,0.0,266.5820617675781,272.0,85102.5,0.0,6136.9130859375,1.0,278.1499938964844,283.2393798828125,299.5951232910156,305.1268615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970058560371399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13599.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.658935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.7963489890098572,0.4246033132076263,0.3869183361530304,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.9274899959564208,0.6743996143341064,0.6413571238517761,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.8894222378730774,0.6003975868225098,0.4221055805683136,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.8445868492126465,0.5118502378463745,0.4891556203365326,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193786621094,0.680873692035675,0.2620757818222046,1.2073150873184204,285.5193786621094,284.95001220703125,302.3074645996094,296.5865478515625,298.76611328125,297.22052001953125,285.5193786621094,1.0,0.7845233678817749,0.3100499510765075,0.3100499510765075,1.0,1.0,-4.198422431945801,0.9844577312469482,3.213964462280273,-0.2859322726726532,1.0,1.0,0.0,268.1175231933594,275.0,85117.53125,0.0,6155.3271484375,1.0,278.1499938964844,283.2402648925781,299.5895690917969,305.1227111816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973225355148315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13600.029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3378.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025740,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.7951705455780029,0.4244714975357055,0.3868596851825714,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9259938597679138,0.6743444204330444,0.6413702368736267,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.8888627290725708,0.6017571091651917,0.4230889678001404,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.8435808420181274,0.5119984149932861,0.4893572330474853,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.6799451112747192,0.2620993256568908,1.2077040672302246,285.5191650390625,284.95001220703125,302.2628173828125,296.5798645019531,298.752685546875,297.22027587890625,285.5191650390625,1.0,0.7854558825492859,0.3097185790538788,0.3097185790538788,1.0,1.0,-4.200457572937012,0.983806014060974,3.216651678085327,-0.2874491512775421,1.0,1.0,0.0,269.6549072265625,275.0,85130.7265625,0.0,6173.51123046875,1.0,278.1499938964844,283.2410888671875,299.5830993652344,305.1175231933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976593613624573,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13599.87109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.756103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025800,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.7939890623092651,0.4243307709693908,0.3867936432361603,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51873779296875,0.9244945049285888,0.6742748618125916,0.6413704752922058,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8883008360862732,0.6031121015548706,0.4240697622299194,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8425737619400024,0.5121361017227173,0.4895496368408203,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.679015576839447,0.2621184885501861,1.2080758810043335,285.51873779296875,284.95001220703125,302.2154235839844,296.5723571777344,298.7385559082031,297.219970703125,285.51873779296875,1.0,0.7863793969154358,0.3093871772289276,0.3093871772289276,1.0,1.0,-4.202426910400391,0.983139157295227,3.219287872314453,-0.289072573184967,1.0,1.0,0.0,271.1936950683594,278.0,85142.34375,0.0,6191.4892578125,1.0,278.1499938964844,283.2417907714844,299.57586669921875,305.11138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980231285095215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13599.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.14990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025860,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.792803943157196,0.4241797029972076,0.3867188692092895,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.922991931438446,0.6741885542869568,0.6413556933403015,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8877363801002502,0.6044619679450989,0.4250473082065582,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.8415647149085999,0.5122615694999695,0.489731103181839,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51812744140625,0.6780846118927002,0.2621327042579651,1.2084274291992188,285.51812744140625,284.95001220703125,302.1654357910156,296.5640563964844,298.72369384765625,297.2196350097656,285.5180969238281,1.0,0.7872923016548157,0.3090713024139404,0.3090713024139404,1.0,1.0,-4.204318046569824,0.9825071096420288,3.221811056137085,-0.290741890668869,1.0,1.0,0.0,272.73370361328125,278.0,85152.140625,0.0,6209.21826171875,1.0,278.1499938964844,283.2424011230469,299.5677795410156,305.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984072208404541,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13597.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.73291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025920,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.7916181683540344,0.4240195751190185,0.3866363763809204,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.9214911460876464,0.6740874648094177,0.6413275599479675,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8871719837188721,0.6058068871498108,0.4260218441486358,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51727294921875,0.8405566215515137,0.5123762488365173,0.489902913570404,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.6771549582481384,0.2621426880359649,1.2087615728378296,285.5172424316406,284.95001220703125,302.1129455566406,296.554931640625,298.7081298828125,297.2192687988281,285.5172119140625,1.0,0.7881958484649658,0.3087554275989532,0.3087554275989532,1.0,1.0,-4.206140995025635,0.9818618893623352,3.2242791652679443,-0.2924760282039642,1.0,1.0,0.0,274.2746276855469,281.0,85159.890625,0.0,6226.72802734375,1.0,278.1499938964844,283.24285888671875,299.55889892578125,305.09625244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988181352615356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13595.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3392.565185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18025980,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.7904325723648071,0.4238489866256714,0.3865449428558349,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.9199939370155334,0.6739695072174072,0.6412840485572815,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8866088390350342,0.6071460843086243,0.4269927144050598,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.8395500183105469,0.5124785304069519,0.4900635182857513,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.6762274503707886,0.2621480226516723,1.209076166152954,285.5161437988281,284.95001220703125,302.05810546875,296.5450134277344,298.6918334960937,297.2188720703125,285.5160827636719,1.0,0.7890885472297668,0.308439552783966,0.308439552783966,1.0,1.0,-4.207885265350342,0.9811955690383912,3.226689577102661,-0.294241189956665,1.0,1.0,0.0,275.8163757324219,281.0,85164.9921875,0.0,6243.98095703125,1.0,278.1499938964844,283.2431945800781,299.5492248535156,305.08721923828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992494344711304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13592.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3396.5869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026040,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.7892499566078186,0.4236687123775482,0.3864451050758362,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.9185053706169128,0.6738358736038208,0.6412262916564941,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.886049747467041,0.6084795594215393,0.4279599189758301,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51470947265625,0.8385475277900696,0.5125693678855896,0.4902136921882629,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.6753045916557312,0.2621491849422455,1.209372639656067,285.51470947265625,284.95001220703125,302.00103759765625,296.5343322753906,298.6748352050781,297.21844482421875,285.5146179199219,1.0,0.7899712920188904,0.3081236779689789,0.3081236779689789,1.0,1.0,-4.2095561027526855,0.9805080890655518,3.2290477752685547,-0.2959895133972168,1.0,1.0,0.0,277.3591003417969,284.0,85166.8984375,0.0,6260.99609375,1.0,278.1499938964844,283.24334716796875,299.53875732421875,305.0772399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997041583061218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13589.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.826416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026100,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.7880706787109375,0.4234772622585296,0.3863357007503509,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.917026698589325,0.6736845970153809,0.6411524415016174,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.8854952454566956,0.60980623960495,0.4289226531982422,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.8375492095947266,0.5126471519470215,0.4903519749641418,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.6743869185447693,0.2621456086635589,1.2096487283706665,285.512939453125,284.95001220703125,301.94189453125,296.5228576660156,298.6570739746094,297.21795654296875,285.5128479003906,1.0,0.7908428311347961,0.3078078031539917,0.3078078031539917,1.0,1.0,-4.211143493652344,0.979795515537262,3.2313477993011475,-0.2976873815059662,1.0,1.0,0.0,278.903076171875,284.0,85165.0625,0.0,6277.73828125,1.0,278.1499938964844,283.2432556152344,299.5274963378906,305.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001770615577698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13584.4111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.234619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026160,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.7868918180465698,0.4232744872570038,0.386216789484024,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.915555477142334,0.6735155582427979,0.6410627365112305,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8849418759346008,0.6111255288124084,0.429880827665329,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5108947753906,0.8365522027015686,0.512711763381958,0.4904785752296448,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.6734718680381775,0.2621369361877441,1.2099047899246216,285.5108947753906,284.95001220703125,301.8807678222656,296.5106506347656,298.6387023925781,297.2174377441406,285.5107727050781,1.0,0.7917034029960632,0.3075030446052551,0.3075030446052551,1.0,1.0,-4.212648391723633,0.979098618030548,3.233549833297729,-0.2993561923503876,1.0,1.0,0.0,280.448486328125,287.0,85160.0625,0.0,6294.21142578125,1.0,278.1499938964844,283.24298095703125,299.5154724121094,305.0541076660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006691575050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13578.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.821533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026220,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7857389450073242,0.423061728477478,0.3860865533351898,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.9141260385513306,0.6733296513557434,0.6409547328948975,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8844186663627625,0.6124388575553894,0.4308329820632934,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8355811834335327,0.5127644538879395,0.490591436624527,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.6725817918777466,0.2621254324913025,1.210134744644165,285.5082397460937,284.95001220703125,301.8178405761719,296.4976806640625,298.6190795898437,297.21685791015625,285.508056640625,1.0,0.7925513982772827,0.3071982860565185,0.3071982860565185,1.0,1.0,-4.214054107666016,0.9783557653427124,3.2356984615325928,-0.300430417060852,1.0,1.0,0.0,281.9969177246094,287.0,85145.6015625,0.0,6310.36474609375,1.0,278.1499938964844,283.2422180175781,299.502685546875,305.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011763334274292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13571.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.547119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026280,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7845997214317322,0.4228352308273315,0.3859460055828094,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.9127228856086732,0.6731233596801758,0.6408298015594482,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048217773437,0.8839112520217896,0.6137418150901794,0.431779533624649,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048522949219,0.8346239924430847,0.512802004814148,0.4906919300556183,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.6717066764831543,0.2621082663536072,1.210346221923828,285.5048217773437,284.95001220703125,301.7532043457031,296.4840087890625,298.5985107421875,297.2162170410156,285.504638671875,1.0,0.7933879494667053,0.306893527507782,0.306893527507782,1.0,1.0,-4.215375900268555,0.9775795936584472,3.2377960681915283,-0.3012236058712005,1.0,1.0,0.0,283.5458984375,290.0,85123.0703125,0.0,6326.2333984375,1.0,278.1499938964844,283.2408752441406,299.4891357421875,305.0263061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016939997673036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13562.322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.3701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026340,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.7834599614143372,0.4225931167602539,0.3857918083667755,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.9113296270370485,0.6728941202163696,0.6406837701797485,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50103759765625,0.8834044933319092,0.615032970905304,0.4327180385589599,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010681152344,0.8336668610572815,0.5128220915794373,0.4907765090465545,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.6708335876464844,0.2620837390422821,1.210526943206787,285.50103759765625,284.95001220703125,301.68701171875,296.4696350097656,298.57733154296875,297.2154846191406,285.5008239746094,1.0,0.7942102551460266,0.306588739156723,0.306588739156723,1.0,1.0,-4.216578006744385,0.9767661094665528,3.239811897277832,-0.301887035369873,1.0,1.0,0.0,285.1003112792969,290.0,85095.8046875,0.0,6341.7265625,1.0,278.1499938964844,283.2392883300781,299.4748229980469,305.010498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022171497344972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13552.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.242919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026400,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49688720703125,0.7823219895362854,0.4223366379737854,0.385624498128891,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9099503755569458,0.67264324426651,0.6405173540115356,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8829008340835571,0.616313099861145,0.4336487948894501,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.8327117562294006,0.5128258466720581,0.4908455610275268,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969787597656,0.6699641346931458,0.2620522975921631,1.2106764316558838,285.496826171875,284.95001220703125,301.619384765625,296.4545593261719,298.5555114746094,297.2146911621094,285.49658203125,1.0,0.795018196105957,0.3062839806079864,0.3062839806079864,1.0,1.0,-4.217663288116455,0.9759154915809632,3.2417476177215576,-0.3024042844772339,1.0,1.0,0.0,286.6584167480469,293.0,85063.2734375,0.0,6356.837890625,1.0,278.1499938964844,283.2373962402344,299.4598388671875,304.99365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027496576309204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13540.4853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.201416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026460,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.781181812286377,0.4220641553401947,0.3854432106018066,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922180175781,0.9085811972618104,0.6723682284355164,0.6403288245201111,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8823958039283752,0.6175807118415833,0.4345711469650268,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49224853515625,0.8317545056343079,0.5128111839294434,0.4908977746963501,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.6690948009490967,0.2620128095149994,1.210791826248169,285.49224853515625,284.95001220703125,301.55047607421875,296.4388122558594,298.5332336425781,297.2138366699219,285.4919738769531,1.0,0.7958099246025085,0.3059946596622467,0.3059946596622467,1.0,1.0,-4.218620777130127,0.9750810265541076,3.243539571762085,-0.3028036653995514,1.0,1.0,0.0,288.2192077636719,293.0,85026.28125,0.0,6371.521484375,1.0,278.1499938964844,283.2351989746094,299.44415283203125,304.9757080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032877683639526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13527.8916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3434.211669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026520,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48748779296875,0.780034601688385,0.4217776954174042,0.3852499425411224,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.9072173833847046,0.6720721125602722,0.6401211023330688,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874267578125,0.8818832039833069,0.618837296962738,0.4354863166809082,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8307898640632629,0.5127801895141602,0.490935355424881,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.6682207584381104,0.2619657814502716,1.2108770608901978,285.4874267578125,284.95001220703125,301.4803771972656,296.42242431640625,298.5106506347656,297.21295166015625,285.4871520996094,1.0,0.7965871691703796,0.3057053685188293,0.3057053685188293,1.0,1.0,-4.2194671630859375,0.974223792552948,3.2452430725097656,-0.3033050894737243,1.0,1.0,0.0,289.7814025878906,296.0,84987.203125,0.0,6385.8251953125,1.0,278.1499938964844,283.2328796386719,299.4278869628906,304.9569396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038390517234802,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13514.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.343017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026580,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.7788715958595276,0.4214760065078735,0.3850440382957458,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.9058498740196228,0.6717526316642761,0.6398926377296448,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.8813531994819641,0.6200816631317139,0.4363938570022583,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825439453125,0.8298089504241943,0.5127311944961548,0.490957111120224,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.6673343181610107,0.2619101107120514,1.2109297513961792,285.4825134277344,284.95001220703125,301.40924072265625,296.4053955078125,298.4880676269531,297.21197509765625,285.48223876953125,1.0,0.7973483204841614,0.3054160475730896,0.3054160475730896,1.0,1.0,-4.220192909240723,0.9733447432518004,3.2468478679656982,-0.3041114211082458,1.0,1.0,0.0,291.343994140625,296.0,84948.3046875,0.0,6399.70751953125,1.0,278.1499938964844,283.2305603027344,299.4109802246094,304.9374084472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044007658958436,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13501.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3444.570556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.7776889801025391,0.4211618304252624,0.3848277926445007,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.9044760465621948,0.6714135408401489,0.6396467089653015,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8808004856109619,0.6213161945343018,0.4372953474521637,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.477783203125,0.8288072943687439,0.5126668810844421,0.4909655451774597,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.6664315462112427,0.2618468701839447,1.210954666137695,285.4777526855469,284.95001220703125,301.33721923828125,296.3877868652344,298.4656677246094,297.2109680175781,285.4774780273437,1.0,0.7980954647064209,0.3051267266273498,0.3051267266273498,1.0,1.0,-4.2208170890808105,0.9724550843238832,3.2483620643615723,-0.3053918480873108,1.0,1.0,0.0,292.905517578125,299.0,84912.15625,0.0,6413.22509765625,1.0,278.1499938964844,283.2283630371094,299.3935241699219,304.9174194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049811363220216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13487.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3449.9697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026700,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7764881253242493,0.4208379089832306,0.3846021294593811,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.9030996561050416,0.6710546612739563,0.6393829584121704,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.8802260160446167,0.622541606426239,0.4381909966468811,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.827785313129425,0.512587308883667,0.490960419178009,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732971191406,0.6655133366584778,0.2617766261100769,1.2109521627426147,285.47314453125,284.95001220703125,301.264404296875,296.36962890625,298.4433898925781,297.20977783203125,285.4728698730469,1.0,0.7988280057907104,0.3048374056816101,0.3048374056816101,1.0,1.0,-4.221341133117676,0.9715559482574464,3.2497854232788086,-0.3071695566177368,1.0,1.0,0.0,294.4642333984375,299.0,84878.671875,0.0,6426.36767578125,1.0,278.1499938964844,283.2263488769531,299.3755187988281,304.8970031738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055803418159484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13475.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026760,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.7752851843833923,0.4205113351345062,0.3843723237514496,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9017311930656432,0.6706786751747131,0.6391029953956604,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.8796443343162537,0.623759925365448,0.4390817284584045,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.8267553448677063,0.5124951004981995,0.4909431636333465,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.664591372013092,0.2617016434669494,1.2109270095825195,285.4685363769531,284.95001220703125,301.1909484863281,296.3509216308594,298.4211120605469,297.2084655761719,285.4682922363281,1.0,0.7995476722717285,0.3045657277107239,0.3045657277107239,1.0,1.0,-4.221784114837647,0.9707052111625672,3.2510788440704346,-0.3091578483581543,1.0,1.0,0.0,296.0181884765625,302.0,84845.75,0.0,6439.18798828125,1.0,278.1499938964844,283.2243957519531,299.35699462890625,304.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906201183795929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13462.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.31640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026820,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.7740985751152039,0.42017862200737,0.3841380774974823,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9003757238388062,0.6702863574028015,0.6388068199157715,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.8790765404701233,0.6249720454216003,0.4399674534797668,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637756347656,0.8257353901863098,0.5123913288116455,0.4909140467643738,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.663682758808136,0.2616238892078399,1.2108831405639648,285.4637451171875,284.95001220703125,301.11700439453125,296.3316955566406,298.3985290527344,297.20721435546875,285.4634704589844,1.0,0.800255298614502,0.3042940497398376,0.3042940497398376,1.0,1.0,-4.222152233123779,0.9698330163955688,3.2523193359375,-0.3109849095344543,1.0,1.0,0.0,297.567626953125,302.0,84809.1328125,0.0,6451.71044921875,1.0,278.1499938964844,283.22222900390625,299.33795166015625,304.8547058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068397283554076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13448.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.252197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026880,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585876464844,0.7729334235191345,0.4198362529277801,0.3838964402675628,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8990421891212463,0.6698794364929199,0.6384965181350708,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.8785310983657837,0.6261776685714722,0.4408484995365143,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.8247330784797668,0.5122774243354797,0.490874707698822,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.6627947092056274,0.2615440487861633,1.2108253240585327,285.4585266113281,284.95001220703125,301.04266357421875,296.3119812011719,298.3755187988281,297.2060546875,285.4582214355469,1.0,0.8009530901908875,0.3040223717689514,0.3040223717689514,1.0,1.0,-4.222454071044922,0.968929886817932,3.2535240650177,-0.3124456107616424,1.0,1.0,0.0,299.1151428222656,305.0,84766.2109375,0.0,6463.98291015625,1.0,278.1499938964844,283.2197265625,299.31842041015625,304.8324584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907492697238922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13433.5146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3473.320556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18026940,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530334472656,0.7717705965042114,0.4194764196872711,0.3836420774459839,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8977102041244507,0.6694509387016296,0.6381679773330688,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.877988874912262,0.6273719668388367,0.4417229890823364,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.8237313628196716,0.5121476054191589,0.490822285413742,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.6619127988815308,0.2614586055278778,1.210749626159668,285.4529724121094,284.95001220703125,300.9680480957031,296.2918395996094,298.35235595703125,297.20489501953125,285.4526672363281,1.0,0.8016385436058044,0.3037506937980652,0.3037506937980652,1.0,1.0,-4.2226643562316895,0.9680002927780152,3.254664182662964,-0.3138503134250641,1.0,1.0,0.0,300.6627197265625,305.0,84719.6875,0.0,6475.9296875,1.0,278.1499938964844,283.2169494628906,299.29833984375,304.8092956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908147931098938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13417.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3479.407958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027000,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7705892324447632,0.4191002547740936,0.3833739161491394,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8963562250137329,0.6690027117729187,0.6378218531608582,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476013183594,0.8774266839027405,0.6285554766654968,0.4425907135009765,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476318359375,0.8227097392082214,0.51200270652771,0.4907567501068115,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.6610183119773865,0.2613663971424103,1.2106506824493408,285.4476013183594,284.95001220703125,300.8933410644531,296.2712707519531,298.3294982910156,297.2037353515625,285.4472961425781,1.0,0.8023117780685425,0.3034789860248565,0.3034789860248565,1.0,1.0,-4.222774505615234,0.967056930065155,3.2557175159454346,-0.3156242966651916,1.0,1.0,0.0,302.2138977050781,308.0,84676.125,0.0,6487.54248046875,1.0,278.1499938964844,283.21435546875,299.2778625488281,304.78570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088109135627748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13402.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.56494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027060,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.7694690823554993,0.4187151789665222,0.3830919861793518,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8950745463371277,0.6685405969619751,0.6374571919441223,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.876935601234436,0.6297343969345093,0.4434511661529541,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.8217465877532959,0.5118493437767029,0.4906774461269378,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412536621094,0.6601808071136475,0.2612756192684173,1.2105275392532349,285.4410095214844,284.95001220703125,300.81866455078125,296.2503662109375,298.3052673339844,297.2026062011719,285.4406433105469,1.0,0.8029721975326538,0.303223967552185,0.303223967552185,1.0,1.0,-4.222784996032715,0.9660909175872804,3.2566938400268555,-0.3158365488052368,1.0,1.0,0.0,303.76513671875,308.0,84612.0703125,0.0,6498.796875,1.0,278.1499938964844,283.21063232421875,299.2569885253906,304.7610778808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094759821891784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13383.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.739990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027120,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7683240175247192,0.41830974817276,0.3827969133853912,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8937621116638184,0.668051540851593,0.6370733976364136,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.8764159083366394,0.6308954954147339,0.4443038403987884,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8207557201385498,0.5116747617721558,0.4905843436717987,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347229003906,0.659325361251831,0.2611740231513977,1.2103850841522217,285.4344787597656,284.95001220703125,300.7441101074219,296.2290954589844,298.2816162109375,297.20147705078125,285.43408203125,1.0,0.8036198616027832,0.3029689788818359,0.3029689788818359,1.0,1.0,-4.222695827484131,0.9651218056678772,3.2575740814208984,-0.3165906071662903,1.0,1.0,0.0,305.3186950683594,311.0,84552.0078125,0.0,6509.7109375,1.0,278.1499938964844,283.20703125,299.2356872558594,304.7355651855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101309180259703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13364.705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.818603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
