time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027180,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7671833038330078,0.4178917407989502,0.3824873268604278,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8924532532691956,0.6675418615341187,0.6366674900054932,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.8759008646011353,0.6320457458496094,0.4451467394828796,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277648925781,0.8197648525238037,0.5114849209785461,0.4904742240905761,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.6584750413894653,0.2610666453838348,1.2102059125900269,285.427734375,284.95001220703125,300.6698608398437,296.2075500488281,298.25787353515625,297.2004089355469,285.42730712890625,1.0,0.8042520880699158,0.3027139604091644,0.3027139604091644,1.0,1.0,-4.222474098205566,0.964108407497406,3.2583653926849365,-0.3170974552631378,1.0,1.0,0.0,306.8772277832031,311.0,84487.3671875,0.0,6520.18017578125,1.0,278.1499938964844,283.20318603515625,299.214111328125,304.7095947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107826352119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13345.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3503.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027240,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206237792969,0.7660601139068604,0.4174627065658569,0.3821666538715362,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.8911624550819397,0.6670126914978027,0.6362423300743103,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205017089844,0.8754042387008667,0.6331854462623596,0.4459817409515381,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.8187859058380127,0.5112807750701904,0.4903496503829956,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207763671875,0.6576411128044128,0.2609543204307556,1.2099993228912354,285.4205322265625,284.95001220703125,300.5959777832031,296.185791015625,298.2340087890625,297.1994323730469,285.4200744628906,1.0,0.8048704266548157,0.3024589419364929,0.3024589419364929,1.0,1.0,-4.222146034240723,0.963051736354828,3.25909423828125,-0.3171767890453338,1.0,1.0,0.0,308.4356384277344,314.0,84415.78125,0.0,6530.26611328125,1.0,278.1499938964844,283.198974609375,299.1922607421875,304.6830139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114298820495604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13324.7763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027300,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.7649381756782532,0.4170193970203399,0.3818342983722687,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.8898699283599854,0.6664593815803528,0.6357959508895874,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.8749071359634399,0.6343107223510742,0.4468077719211578,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8178018927574158,0.5110583305358887,0.4902092516422272,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.656809389591217,0.260834127664566,1.209763526916504,285.4130249023437,284.95001220703125,300.5226745605469,296.1637878417969,298.2102966308594,297.198486328125,285.41259765625,1.0,0.8054735064506531,0.3022039234638214,0.3022039234638214,1.0,1.0,-4.221702098846436,0.9619626998901368,3.259739398956299,-0.3172089159488678,1.0,1.0,0.0,309.9939880371094,314.0,84341.0703125,0.0,6539.931640625,1.0,278.1499938964844,283.19451904296875,299.1701965332031,304.6557922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120666980743408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13303.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.773681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027360,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.7637999653816223,0.41656294465065,0.3814914226531982,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.888554573059082,0.6658839583396912,0.6353302597999573,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.874388575553894,0.6354225277900696,0.4476255774497986,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8167941570281982,0.510818600654602,0.4900541603565216,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.6559637188911438,0.2607052326202392,1.2094982862472534,285.4056701660156,284.95001220703125,300.45001220703125,296.1416320800781,298.1871337890625,297.1975402832031,285.4052429199219,1.0,0.8060622811317444,0.3019683957099914,0.3019683957099914,1.0,1.0,-4.221147060394287,0.960926115512848,3.260220766067505,-0.3175912201404571,1.0,1.0,0.0,311.5530090332031,317.0,84269.0078125,0.0,6549.19970703125,1.0,278.1499938964844,283.1901550292969,299.1479797363281,304.6283569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126977920532228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13282.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3521.62353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027420,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39874267578125,0.7626410722732544,0.4160953760147095,0.3811394572257995,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.8872105479240417,0.6652883291244507,0.634846568107605,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.8738426566123962,0.6365229487419128,0.4484361410140991,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8157567381858826,0.51056307554245,0.4898853600025177,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.6550993323326111,0.2605683505535126,1.2092039585113523,285.3986511230469,284.95001220703125,300.378173828125,296.119384765625,298.1647033691406,297.19659423828125,285.39825439453125,1.0,0.8066369295120239,0.3017328679561615,0.3017328679561615,1.0,1.0,-4.220487117767334,0.9598879814147948,3.260599136352539,-0.3185743689537048,1.0,1.0,0.0,313.11090087890625,317.0,84202.25,0.0,6558.07861328125,1.0,278.1499938964844,283.1861267089844,299.1257019042969,304.60107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913329005241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13262.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3527.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027480,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39208984375,0.7614691257476807,0.4156202375888824,0.3807809054851532,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8858464360237122,0.6646770238876343,0.6343483328819275,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.873277485370636,0.6376155018806458,0.4492414891719818,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.8146961331367493,0.510295569896698,0.4897055923938751,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.654222846031189,0.2604259252548218,1.2088874578475952,285.3919982910156,284.95001220703125,300.3072814941406,296.0970764160156,298.1429748535156,297.1956481933594,285.3916015625,1.0,0.8071997761726379,0.3014973402023315,0.3014973402023315,1.0,1.0,-4.2197465896606445,0.958847165107727,3.260899305343628,-0.3200824856758117,1.0,1.0,0.0,314.6651611328125,320.0,84140.390625,0.0,6566.63720703125,1.0,278.1499938964844,283.1824035644531,299.1034240722656,304.57403564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139654636383056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13243.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027540,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.7602929472923279,0.4151386022567749,0.3804162442684173,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.8844724893569946,0.6640502214431763,0.6338351368904114,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8727031350135803,0.6387012004852295,0.4500418901443481,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8136200904846191,0.510016679763794,0.4895147085189819,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.6533420085906982,0.2602794170379638,1.2085508108139038,285.3856201171875,284.95001220703125,300.2374267578125,296.0747375488281,298.121826171875,297.1947021484375,285.3852233886719,1.0,0.8077502846717834,0.3012618124485016,0.3012618124485016,1.0,1.0,-4.21892786026001,0.957798182964325,3.261129856109619,-0.3219339549541473,1.0,1.0,0.0,316.2138366699219,320.0,84081.671875,0.0,6574.87255859375,1.0,278.1499938964844,283.17889404296875,299.0811462402344,304.5473022460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146077036857604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13224.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3539.314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027600,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793640136719,0.7591255307197571,0.4146526455879211,0.3800473809242248,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8831043839454651,0.6634114980697632,0.6333103775978088,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.8721340298652649,0.6397818922996521,0.4508387148380279,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8125416040420532,0.5097295641899109,0.4893156588077545,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.6524686813354492,0.2601310610771179,1.2082034349441528,285.3792724609375,284.95001220703125,300.1687927246094,296.0524597167969,298.1010437011719,297.1937561035156,285.37890625,1.0,0.8082919120788574,0.3010262846946716,0.3010262846946716,1.0,1.0,-4.2180585861206055,0.9567379355430604,3.2613203525543213,-0.3238422274589538,1.0,1.0,0.0,317.7569885253906,323.0,84023.0,0.0,6582.87939453125,1.0,278.1499938964844,283.1753845214844,299.05889892578125,304.52069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152528047561646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13206.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027660,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729858398437,0.757972002029419,0.4141614139080047,0.3796736001968384,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8817483186721802,0.6627589464187622,0.6327724456787109,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8715764284133911,0.6408563852310181,0.4516311287879944,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729248046875,0.8114653825759888,0.5094329714775085,0.4891073107719421,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.6516079306602478,0.2599811255931854,1.2078455686569214,285.3728942871094,284.95001220703125,300.1014709472656,296.0302734375,298.0805358886719,297.1928405761719,285.3724975585937,1.0,0.8088241815567017,0.3008069992065429,0.3008069992065429,1.0,1.0,-4.217132568359375,0.9557148218154908,3.2614176273345947,-0.3255810439586639,1.0,1.0,0.0,319.2953186035156,323.0,83962.4296875,0.0,6590.64404296875,1.0,278.1499938964844,283.1717834472656,299.03668212890625,304.4941101074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915895700454712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13187.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3551.234130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027720,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.366455078125,0.7568336725234985,0.4136648774147033,0.3792948126792907,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.8804064393043518,0.662093460559845,0.6322221755981445,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.8710318803787231,0.6419244408607483,0.4524189829826355,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8103927969932556,0.5091274976730347,0.4888903796672821,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6507611274719238,0.2598295509815216,1.207478642463684,285.3663635253906,284.95001220703125,300.0356140136719,296.0082092285156,298.0603332519531,297.19189453125,285.365966796875,1.0,0.8093485832214355,0.3005877137184143,0.3005877137184143,1.0,1.0,-4.2161545753479,0.9546751379966736,3.261479139328003,-0.3271202445030212,1.0,1.0,0.0,320.831298828125,326.0,83899.0703125,0.0,6598.19873046875,1.0,278.1499938964844,283.1679992675781,299.0145874023437,304.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91652911901474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13168.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3557.093017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027780,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7557058930397034,0.4131612479686737,0.3789100050926208,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597106933594,0.8790732622146606,0.6614124178886414,0.6316577196121216,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.8704950213432312,0.6429840326309204,0.4532012343406677,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8093183636665344,0.5088109970092773,0.4886634051799774,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.6499242186546326,0.2596751451492309,1.2070999145507812,285.3597412109375,284.95001220703125,299.97137451171875,295.98638916015625,298.0404663085937,297.1908874511719,285.3593444824219,1.0,0.8098644018173218,0.3003684282302856,0.3003684282302856,1.0,1.0,-4.215112686157227,0.9536145329475404,3.261498212814331,-0.3285358548164367,1.0,1.0,0.0,322.366455078125,326.0,83833.6953125,0.0,6605.51416015625,1.0,278.1499938964844,283.16412353515625,298.9926147460937,304.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171483516693116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13149.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3562.81884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027840,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526306152344,0.7546206712722778,0.41265469789505,0.3785182535648346,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.8777881264686584,0.6607197523117065,0.6310780644416809,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525390625,0.8700042963027954,0.6440384984016418,0.4539768397808075,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525695800781,0.808276891708374,0.5084875226020813,0.488425463438034,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.6491250395774841,0.2595219612121582,1.20670485496521,285.3525390625,284.95001220703125,299.9088134765625,295.9647827148437,298.0204467773437,297.1899719238281,285.3520812988281,1.0,0.8103713989257812,0.3001491129398346,0.3001491129398346,1.0,1.0,-4.213999271392822,0.9524964094161988,3.261502981185913,-0.3288606703281402,1.0,1.0,0.0,323.90283203125,329.0,83756.453125,0.0,6612.5732421875,1.0,278.1499938964844,283.1596069335937,298.9708557128906,304.4138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177470803260804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13128.560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.3525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027900,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450927734375,0.7535425424575806,0.4121368825435638,0.3781196177005768,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8765075206756592,0.6600059866905212,0.630482017993927,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.344970703125,0.8695172667503357,0.6450789570808411,0.4547452330589294,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.8072293400764465,0.5081482529640198,0.4881759881973266,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3452453613281,0.6483331918716431,0.2593626976013183,1.2062976360321045,285.3450012207031,284.95001220703125,299.84814453125,295.9435119628906,298.0008544921875,297.18896484375,285.34454345703125,1.0,0.810869038105011,0.2999298274517059,0.2999298274517059,1.0,1.0,-4.212813854217529,0.9513559341430664,3.261457920074463,-0.3290862739086151,1.0,1.0,0.0,325.4393615722656,329.0,83676.171875,0.0,6619.36865234375,1.0,278.1499938964844,283.15478515625,298.9493408203125,304.3866271972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183146357536316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13106.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.5966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18027960,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.7524692416191101,0.4116105139255523,0.3777125477790832,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.87522953748703,0.6592749357223511,0.6298689246177673,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.8690317273139954,0.6461085677146912,0.4555054605007171,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.8061727285385132,0.5077961087226868,0.4879137873649597,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.6475453972816467,0.2591984272003174,1.2058665752410889,285.33740234375,284.95001220703125,299.7894592285156,295.922607421875,297.98175048828125,297.1878967285156,285.3369445800781,1.0,0.8113563656806946,0.2997271716594696,0.2997271716594696,1.0,1.0,-4.2115349769592285,0.95024311542511,3.261291742324829,-0.329112708568573,1.0,1.0,0.0,326.9804077148437,332.0,83594.015625,0.0,6625.85302734375,1.0,278.1499938964844,283.14990234375,298.9281311035156,304.3594970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188517928123474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13085.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3578.558349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028020,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.7514004707336426,0.4110755026340484,0.3772974908351898,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.8739538788795471,0.6585263609886169,0.6292389035224915,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.8685474395751953,0.6471275091171265,0.4562579393386841,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.8051068186759949,0.507430911064148,0.4876389503479004,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.6467611789703369,0.2590289115905761,1.205411672592163,285.32977294921875,284.95001220703125,299.7328796386719,295.9021301269531,297.9632263183594,297.186767578125,285.3293151855469,1.0,0.8118327260017395,0.2995244860649109,0.2995244860649109,1.0,1.0,-4.2101640701293945,0.949106991291046,3.261056900024414,-0.3290442526340484,1.0,1.0,0.0,328.5232849121094,332.0,83510.3828125,0.0,6632.01220703125,1.0,278.1499938964844,283.1448974609375,298.9073791503906,304.3326721191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193602204322816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13063.3701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.253173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028080,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.7503350973129272,0.4105332493782043,0.3768757581710815,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.8726791739463806,0.6577624082565308,0.6285942792892456,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.8680628538131714,0.648137092590332,0.4570038616657257,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8040372133255005,0.5070542097091675,0.4873531460762024,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.6459794044494629,0.2588546872138977,1.204936146736145,285.3221435546875,284.95001220703125,299.6785583496094,295.88214111328125,297.94537353515625,297.1856384277344,285.3217163085937,1.0,0.8122990131378174,0.2993218302726745,0.2993218302726745,1.0,1.0,-4.208713054656982,0.9479501247406006,3.260762929916382,-0.3289760053157806,1.0,1.0,0.0,330.0662841796875,335.0,83426.6484375,0.0,6637.8798828125,1.0,278.1499938964844,283.139892578125,298.8870849609375,304.3062438964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198402762413024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13041.744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3587.6845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028140,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.7492706179618835,0.4099834263324737,0.3764474093914032,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8714022636413574,0.6569823622703552,0.6279345154762268,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.8675748705863953,0.6491371989250183,0.457743227481842,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8029627203941345,0.5066654682159424,0.487056165933609,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.6451977491378784,0.2586754560470581,1.204439401626587,285.3146667480469,284.95001220703125,299.6266174316406,295.8627014160156,297.9283142089844,297.1844787597656,285.314208984375,1.0,0.8127546906471252,0.2991191446781158,0.2991191446781158,1.0,1.0,-4.207181453704834,0.9467754364013672,3.260405778884888,-0.3289974331855774,1.0,1.0,0.0,331.6083374023437,335.0,83343.9609375,0.0,6643.4423828125,1.0,278.1499938964844,283.13494873046875,298.86737060546875,304.2803649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920292854309082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,13020.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3591.860595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028200,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.7482063174247742,0.4094280302524566,0.3760140538215637,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.870122492313385,0.6561894416809082,0.6272625923156738,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.867082417011261,0.6501299738883972,0.4584775567054748,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.8018826842308044,0.5062671899795532,0.4867501556873321,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.6444154381752014,0.2584922611713409,1.2039263248443604,285.3074035644531,284.95001220703125,299.5771789550781,295.8438720703125,297.9121398925781,297.18328857421875,285.3069763183594,1.0,0.8132014274597168,0.2989164590835571,0.2989164590835571,1.0,1.0,-4.20558500289917,0.9455902576446532,3.259994983673096,-0.3291900753974914,1.0,1.0,0.0,333.1483154296875,338.0,83263.734375,0.0,6648.75244140625,1.0,278.1499938964844,283.130126953125,298.8482666015625,304.25518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207184314727784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12999.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.787353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028260,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.7471418380737305,0.4088672399520874,0.3755759596824646,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8688393235206604,0.6553833484649658,0.6265782117843628,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8665849566459656,0.6511156558990479,0.4592069089412689,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8007964491844177,0.5058592557907104,0.4864350855350494,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.6436322331428528,0.2583054006099701,1.2033973932266235,285.3003845214844,284.95001220703125,299.5303955078125,295.82568359375,297.8969116210937,297.1821594238281,285.29998779296875,1.0,0.8136388659477234,0.2987318336963653,0.2987318336963653,1.0,1.0,-4.203925609588623,0.9444578289985656,3.259467840194702,-0.3295265138149261,1.0,1.0,0.0,334.6851501464844,338.0,83186.578125,0.0,6653.80517578125,1.0,278.1499938964844,283.12548828125,298.829833984375,304.2308349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211198091506958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12980.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3599.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7460789084434509,0.408302903175354,0.3751347362995147,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8675551414489746,0.654567301273346,0.6258844137191772,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.293701171875,0.8660844564437866,0.6520963311195374,0.4599328637123108,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7997063994407654,0.5054441690444946,0.4861132800579071,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6428498029708862,0.2581160962581634,1.2028584480285645,285.293701171875,284.95001220703125,299.48638916015625,295.8082275390625,297.8826904296875,297.1810607910156,285.2933044433594,1.0,0.8140693306922913,0.2985472083091736,0.2985472083091736,1.0,1.0,-4.202221870422363,0.9433258175849916,3.258895874023437,-0.3300653100013733,1.0,1.0,0.0,336.2182922363281,341.0,83112.9453125,0.0,6658.666015625,1.0,278.1499938964844,283.1210632324219,298.8121032714844,304.2073974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214945435523988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12961.2626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.944580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028380,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7450190782546997,0.4077354967594147,0.3746906220912933,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8662716150283813,0.6537410616874695,0.625180721282959,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8655826449394226,0.6530724167823792,0.4606555104255676,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.7986140847206116,0.5050220489501953,0.4857846200466156,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.6420694589614868,0.2579250335693359,1.2023108005523682,285.287353515625,284.95001220703125,299.4452819824219,295.7915344238281,297.8694763183594,297.17999267578125,285.2869567871094,1.0,0.8144926428794861,0.2983625829219818,0.2983625829219818,1.0,1.0,-4.200475215911865,0.9421893358230592,3.258285999298096,-0.3307851254940033,1.0,1.0,0.0,337.74676513671875,341.0,83042.875,0.0,6663.3349609375,1.0,278.1499938964844,283.1168518066406,298.7951965332031,304.1850280761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921847641468048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12943.30859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3606.199951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028440,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813415527344,0.7439649701118469,0.4071662425994873,0.3742447793483734,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8649925589561462,0.6529074311256409,0.6244699358940125,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.865082859992981,0.6540455222129822,0.4613760113716125,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7975232005119324,0.5045950412750244,0.4854512512683868,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.6412938833236694,0.2577332258224487,1.2017595767974854,285.2812805175781,284.95001220703125,299.4072265625,295.77569580078125,297.8572998046875,297.1789855957031,285.2809143066406,1.0,0.8149111866950989,0.29817795753479,0.29817795753479,1.0,1.0,-4.198702335357666,0.9410505294799804,3.257651805877685,-0.3316238820552826,1.0,1.0,0.0,339.271240234375,344.0,82975.890625,0.0,6667.875,1.0,278.1499938964844,283.1128234863281,298.7790832519531,304.1636047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922170102596283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12926.171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3609.171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028500,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756042480469,0.7429182529449463,0.4065954983234405,0.3737974166870117,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.8637201189994812,0.6520665287971497,0.6237518787384033,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.864587128162384,0.6550160646438599,0.4620944857597351,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.7964358329772949,0.5041634440422058,0.4851131737232208,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.640524685382843,0.2575412094593048,1.201206088066101,285.2755126953125,284.95001220703125,299.372314453125,295.7607421875,297.84619140625,297.1780700683594,285.2751770019531,1.0,0.8153250813484192,0.2979933321475982,0.2979933321475982,1.0,1.0,-4.196905612945557,0.9399084448814392,3.256997346878052,-0.3325324356555938,1.0,1.0,0.0,340.79156494140625,344.0,82911.8203125,0.0,6672.29443359375,1.0,278.1499938964844,283.1089782714844,298.7638244628906,304.14324951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224655032157898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12909.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.89404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028560,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.7418806552886963,0.4060237109661102,0.3733488321304321,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8624565005302429,0.6512188911437988,0.6230271458625793,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8640977740287781,0.6559844017028809,0.4628112614154815,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.7953542470932007,0.5037278532981873,0.4847709536552429,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.6397636532783508,0.2573496103286743,1.200652837753296,285.2700500488281,284.95001220703125,299.3407287597656,295.7467346191406,297.83612060546875,297.17724609375,285.26971435546875,1.0,0.8157352209091187,0.2978314757347107,0.2978314757347107,1.0,1.0,-4.195091247558594,0.938840389251709,3.2562506198883057,-0.3333747982978821,1.0,1.0,0.0,342.3081359863281,347.0,82850.21875,0.0,6676.615234375,1.0,278.1499938964844,283.1052551269531,298.74957275390625,304.12408447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227328896522522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12894.4072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3614.357666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028620,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7408530116081238,0.4054509997367859,0.3728992342948913,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8612032532691956,0.6503653526306152,0.6222965121269226,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.8636160492897034,0.6569510102272034,0.4635265469551086,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.7942799925804138,0.5032888054847717,0.4844251871109009,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.6390117406845093,0.2571586370468139,1.200101017951965,285.2648010253906,284.95001220703125,299.31256103515625,295.7337341308594,297.8271484375,297.1764831542969,285.2644958496094,1.0,0.8161424994468689,0.2976696491241455,0.2976696491241455,1.0,1.0,-4.193262577056885,0.9377734065055848,3.255488872528076,-0.3341817557811737,1.0,1.0,0.0,343.8217468261719,347.0,82790.734375,0.0,6680.859375,1.0,278.1499938964844,283.1016845703125,298.7362670898437,304.10601806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229655861854552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12879.642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.501220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028680,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598876953125,0.7398356795310974,0.4048777222633362,0.3724487721920013,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.8599613308906555,0.6495069861412048,0.62156081199646,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.863142728805542,0.6579163670539856,0.464240700006485,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.793213963508606,0.5028471350669861,0.48407644033432,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260009765625,0.6382691860198975,0.2569684386253357,1.1995512247085571,285.25982666015625,284.95001220703125,299.2879638671875,295.7218017578125,297.8192443847656,297.17578125,285.259521484375,1.0,0.8165475726127625,0.2975077927112579,0.2975077927112579,1.0,1.0,-4.191422939300537,0.9367019534111024,3.254721164703369,-0.3349321484565735,1.0,1.0,0.0,345.3330993652344,350.0,82733.25,0.0,6685.04443359375,1.0,278.1499938964844,283.0982360839844,298.72393798828125,304.08905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231574535369872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12865.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.2685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028740,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7388289570808411,0.4043038785457611,0.3719974756240845,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8587310314178467,0.648643434047699,0.6208197474479675,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.8626782894134521,0.6588805913925171,0.4649536907672882,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7921566367149353,0.502402663230896,0.4837246537208557,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.6375364065170288,0.2567793130874634,1.1990044116973877,285.255126953125,284.95001220703125,299.2670593261719,295.71099853515625,297.8125,297.1751403808594,285.2548522949219,1.0,0.8169506192207336,0.2973459362983703,0.2973459362983703,1.0,1.0,-4.189574241638184,0.9356256723403932,3.253948450088501,-0.3356084823608398,1.0,1.0,0.0,346.8421936035156,350.0,82677.8046875,0.0,6689.173828125,1.0,278.1499938964844,283.09490966796875,298.7127685546875,304.0733337402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233141541481018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12852.2919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.711669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028800,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.7378324270248413,0.4037297964096069,0.3715456128120422,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.8575125932693481,0.6477759480476379,0.620074450969696,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25067138671875,0.8622226715087891,0.6598442196846008,0.4656659364700317,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.7911083698272705,0.5019561648368835,0.4833704829216003,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.636813223361969,0.2565912306308746,1.1984606981277466,285.25067138671875,284.95001220703125,299.25,295.7013244628906,297.8069152832031,297.1745910644531,285.2503967285156,1.0,0.8173522353172302,0.2971841096878052,0.2971841096878052,1.0,1.0,-4.187718868255615,0.934545397758484,3.253173589706421,-0.3362066149711609,1.0,1.0,0.0,348.3495788574219,353.0,82624.4765625,0.0,6693.263671875,1.0,278.1499938964844,283.0917053222656,298.70269775390625,304.0588684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234272837638856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12839.7587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.753173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028860,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7368453145027161,0.4031555652618408,0.3710933029651642,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.8563050627708435,0.6469041705131531,0.6193246841430664,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.8617751598358154,0.6608074307441711,0.4663775861263275,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7900682687759399,0.501507580280304,0.4830139875411987,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.6360989809036255,0.2564043402671814,1.1979213953018188,285.2464904785156,284.95001220703125,299.2361145019531,295.6929931640625,297.8023681640625,297.1741027832031,285.2462463378906,1.0,0.8177526593208313,0.2970292866230011,0.2970292866230011,1.0,1.0,-4.185859203338623,0.9334864020347596,3.252372980117798,-0.3367266356945038,1.0,1.0,0.0,349.8550720214844,353.0,82573.8125,0.0,6697.31884765625,1.0,278.1499938964844,283.0886535644531,298.69390869140625,304.0458374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234936833381652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12828.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.36474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028920,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.7358660697937012,0.4025816917419433,0.3706409931182861,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.855106770992279,0.6460291147232056,0.6185715794563293,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.861333966255188,0.6617704033851624,0.4670889675617218,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.7890348434448242,0.501057505607605,0.4826558530330658,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.6353920698165894,0.2562184929847717,1.197386384010315,285.2426147460937,284.95001220703125,299.22467041015625,295.68609619140625,297.7985534667969,297.1736755371094,285.2424011230469,1.0,0.8181523680686951,0.296874463558197,0.296874463558197,1.0,1.0,-4.1839985847473145,0.9324288368225098,3.2515695095062256,-0.3372381925582886,1.0,1.0,0.0,351.359130859375,356.0,82526.6640625,0.0,6701.35400390625,1.0,278.1499938964844,283.0858154296875,298.6864624023437,304.0342712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235053062438964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12817.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18028980,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.734894871711731,0.4020087718963623,0.3701891899108886,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8539180755615234,0.6451510787010193,0.6178151965141296,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.8608992695808411,0.6627338528633118,0.4678003191947937,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.7880085110664368,0.5006062388420105,0.4822962284088135,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.6346927285194397,0.256034106016159,1.1968567371368408,285.2390441894531,284.95001220703125,299.215576171875,295.6805114746094,297.7955017089844,297.1732788085937,285.23883056640625,1.0,0.8185516595840454,0.2967196404933929,0.2967196404933929,1.0,1.0,-4.182138919830322,0.9313717484474182,3.250767230987549,-0.3377411067485809,1.0,1.0,0.0,352.8614807128906,356.0,82483.046875,0.0,6705.3779296875,1.0,278.1499938964844,283.08319091796875,298.68048095703125,304.0244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234777688980104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12808.1025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.218017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
