time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029040,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.7339316010475159,0.4014372229576111,0.3697382807731628,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.852739155292511,0.6442709565162659,0.6170565485954285,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.8604713082313538,0.6636978983879089,0.4685119688510895,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.7869896292686462,0.5001543760299683,0.4819357693195343,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.6340008974075317,0.2558512389659881,1.196332931518555,285.2357482910156,284.95001220703125,299.208740234375,295.67626953125,297.79315185546875,297.1729431152344,285.2355651855469,1.0,0.8189510703086853,0.2965648174285888,0.2965648174285888,1.0,1.0,-4.1802849769592285,0.9303160905838012,3.2499687671661377,-0.3382357358932495,1.0,1.0,0.0,354.3622131347656,359.0,82442.8125,0.0,6709.4052734375,1.0,278.1499938964844,283.08074951171875,298.67578125,304.01611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234079718589784,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12799.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3620.575439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029100,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7329763174057007,0.4008673727512359,0.3692886531352997,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8515700697898865,0.6433889865875244,0.6162956953048706,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8600501418113708,0.6646630764007568,0.4692241251468658,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327880859375,0.7859782576560974,0.499702125787735,0.4815746247768402,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.6333165764808655,0.2556702196598053,1.1958163976669312,285.2327575683594,284.95001220703125,299.2040710449219,295.6732788085937,297.79150390625,297.1726379394531,285.2325744628906,1.0,0.8193508386611938,0.2964099943637848,0.2964099943637848,1.0,1.0,-4.178439140319824,0.9292627573013306,3.249176502227783,-0.3387224376201629,1.0,1.0,0.0,355.8612365722656,359.0,82405.9609375,0.0,6713.44580078125,1.0,278.1499938964844,283.0785217285156,298.67242431640625,304.00946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233063459396362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12792.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.639404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029160,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7320288419723511,0.4002994894981384,0.3688405752182007,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8504108190536499,0.6425055265426636,0.6155332326889038,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8596358299255371,0.6656294465065002,0.4699370265007019,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.7849746346473694,0.4992498159408569,0.481213241815567,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.6326397061347961,0.2554912269115448,1.1953080892562866,285.23004150390625,284.95001220703125,299.2015075683594,295.6714782714844,297.79052734375,297.1723937988281,285.2298889160156,1.0,0.819751501083374,0.2962715625762939,0.2962715625762939,1.0,1.0,-4.176604747772217,0.9282684326171876,3.2483365535736084,-0.3391457796096802,1.0,1.0,0.0,357.35870361328125,362.0,82372.375,0.0,6717.51171875,1.0,278.1499938964844,283.07647705078125,298.6703186035156,304.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231733679771424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12785.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3618.4150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029220,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.7310886383056641,0.3997336328029632,0.368394136428833,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8492614030838013,0.6416211128234863,0.6147695779800415,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.8592280745506287,0.6665971875190735,0.4706506431102752,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.7839787006378174,0.4987977147102356,0.480851799249649,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.6319701075553894,0.2553142309188843,1.194808006286621,285.22760009765625,284.95001220703125,299.2009582519531,295.6708679199219,297.7901916503906,297.17218017578125,285.2274475097656,1.0,0.8201532363891602,0.2961331307888031,0.2961331307888031,1.0,1.0,-4.174783229827881,0.927281379699707,3.247501850128174,-0.3395580649375915,1.0,1.0,0.0,358.8548889160156,362.0,82341.953125,0.0,6721.60888671875,1.0,278.1499938964844,283.0746459960937,298.6693725585937,304.0005798339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230073690414428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12780.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3616.885986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029280,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.7301555871963501,0.3991699516773224,0.3679494559764862,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.848121702671051,0.6407360434532166,0.6140050292015076,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.8588269948959351,0.6675664782524109,0.471365213394165,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22540283203125,0.7829905152320862,0.4983460307121277,0.4804905354976654,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.6313075423240662,0.255139410495758,1.194316864013672,285.22540283203125,284.95001220703125,299.2023010253906,295.6713256835937,297.7904663085937,297.1720275878906,285.22528076171875,1.0,0.8205563426017761,0.2959946990013122,0.2959946990013122,1.0,1.0,-4.172976016998291,0.926298201084137,3.246678113937378,-0.3399636149406433,1.0,1.0,0.0,360.349853515625,350.0,82314.59375,0.0,6725.74560546875,1.0,278.1499938964844,283.072998046875,298.6695251464844,303.9981994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228111505508424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12775.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.07861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029340,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7304114103317261,0.3986113667488098,0.3673954606056213,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.8484495282173157,0.6398504376411438,0.6131219267845154,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.8599514365196228,0.6685381531715393,0.4719939231872558,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.7834314703941345,0.497895210981369,0.4800117611885071,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.6316580176353455,0.2549678385257721,1.1932761669158936,285.2225646972656,284.95001220703125,299.2055053710937,295.6728820800781,297.79132080078125,297.1719055175781,285.22235107421875,1.0,0.8192785382270813,0.2958562672138214,0.2958562672138214,1.0,1.0,-4.169877052307129,0.9249721765518188,3.2449047565460205,-0.3402779102325439,1.0,1.0,0.0,358.80084228515625,350.0,82276.5078125,0.0,6703.4814453125,1.0,278.1499938964844,283.0708312988281,298.6707763671875,303.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225871562957764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12770.333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.014892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029400,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21923828125,0.7312572002410889,0.3980683982372284,0.3667971491813659,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8495014905929565,0.6389708518981934,0.6121845841407776,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8618373870849609,0.6695190668106079,0.4725848138332367,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7845788598060608,0.497452974319458,0.4794806540012359,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21929931640625,0.632513701915741,0.2548096776008606,1.192003607749939,285.2191772460937,284.95001220703125,299.2104797363281,295.6754150390625,297.7928161621094,297.1719665527344,285.2189636230469,1.0,0.8174912929534912,0.2957178354263305,0.2957178354263305,1.0,1.0,-4.166218280792236,0.9235001802444458,3.24271821975708,-0.3406066000461578,1.0,1.0,0.0,355.77886962890625,338.0,82234.8125,0.0,6668.74169921875,1.0,278.1499938964844,283.068359375,298.6729431152344,303.9960021972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223211407661438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12764.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3610.56396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029460,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7324903011322021,0.3975417912006378,0.3661798536777496,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8510283827781677,0.6380988359451294,0.6112185716629028,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.864229142665863,0.6705107092857361,0.4731566905975342,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7861888408660889,0.4970209002494812,0.4789232909679413,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21588134765625,0.6337059736251831,0.2546671628952026,1.190629959106445,285.2157592773437,284.95001220703125,299.2171325683594,295.67889404296875,297.7949523925781,297.1721496582031,285.21551513671875,1.0,0.8153080344200134,0.2956003546714782,0.2956003546714782,1.0,1.0,-4.162304401397705,0.922032356262207,3.240272045135498,-0.340855985879898,1.0,1.0,0.0,351.8550109863281,338.0,82193.0703125,0.0,6626.72021484375,1.0,278.1499938964844,283.0658569335937,298.676025390625,303.9959411621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220139980316162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12758.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.733154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.7340141534805298,0.3970304429531097,0.3655536770820617,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8529136180877686,0.637234628200531,0.6102356314659119,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8670071959495544,0.6715130805969238,0.4737181663513183,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.7881452441215515,0.4965988397598266,0.4783512949943542,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.635155200958252,0.2545401155948639,1.189211130142212,285.21240234375,284.95001220703125,299.225341796875,295.68328857421875,297.79766845703125,297.1724853515625,285.2121887207031,1.0,0.8128564357757568,0.295482873916626,0.295482873916626,1.0,1.0,-4.158264636993408,0.9205368161201476,3.2377278804779053,-0.3410941362380981,1.0,1.0,0.0,347.3139038085937,326.0,82152.5625,0.0,6579.93505859375,1.0,278.1499938964844,283.0634155273437,298.6800537109375,303.9968566894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921671748161316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12753.0087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.57861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029580,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.7357805371284485,0.3965336680412292,0.3649239838123321,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8550990223884583,0.6363784074783325,0.6092421412467957,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091979980469,0.8701115250587463,0.6725262999534607,0.4742738604545593,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.209228515625,0.7903884053230286,0.4961867332458496,0.4777707755565643,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.6368222236633301,0.25442835688591,1.1877771615982056,285.209228515625,284.95001220703125,299.2350769042969,295.68853759765625,297.8009338378906,297.1729431152344,285.2090148925781,1.0,0.8102067112922668,0.2953653633594513,0.2953653633594513,1.0,1.0,-4.154168605804443,0.9190265536308287,3.2351419925689697,-0.3413276672363281,1.0,1.0,0.0,342.3139953613281,326.0,82113.8984375,0.0,6529.77587890625,1.0,278.1499938964844,283.06109619140625,298.6849975585937,303.9988098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213013052940368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12748.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3601.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029640,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7377310991287231,0.3960493505001068,0.3642952144145965,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8575131297111511,0.6355293989181519,0.6082442998886108,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.8734670877456665,0.6735489368438721,0.4748280346393585,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.7928455471992493,0.4957833886146545,0.4771875143051147,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2063293457031,0.6386584639549255,0.2543300092220306,1.186351656913757,285.2062072753906,284.95001220703125,299.2462463378906,295.694580078125,297.8046875,297.17352294921875,285.2060241699219,1.0,0.8074344992637634,0.295247882604599,0.295247882604599,1.0,1.0,-4.150074481964111,0.9175172448158264,3.2325572967529297,-0.3415575325489044,1.0,1.0,0.0,337.0281677246094,314.0,82077.53125,0.0,6477.6904296875,1.0,278.1499938964844,283.05889892578125,298.6907653808594,304.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920906126499176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12744.2177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3597.518310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029700,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.7398583292961121,0.3955774307250976,0.3636690974235534,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8601455688476562,0.6346878409385681,0.6072441339492798,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.8770618438720703,0.6745815277099609,0.4753822386264801,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7955031394958496,0.4953888952732086,0.4766034483909607,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.6406588554382324,0.2542450428009033,1.1849442720413208,285.2033996582031,284.95001220703125,299.2587280273437,295.7013854980469,297.8089294433594,297.1741943359375,285.2032165527344,1.0,0.8045619130134583,0.2951304018497467,0.2951304018497467,1.0,1.0,-4.146005153656006,0.9160147905349731,3.2299904823303223,-0.3417844176292419,1.0,1.0,0.0,331.5066223144531,314.0,82043.5859375,0.0,6424.12060546875,1.0,278.1499938964844,283.0568542480469,298.6973571777344,304.0057678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204926490783693,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12740.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3593.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029760,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7421327829360962,0.3951159417629242,0.3630473613739013,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8629587292671204,0.6338527798652649,0.6062445044517517,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.8808544278144836,0.6756224036216736,0.4759382605552673,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.7983211874961853,0.4950019419193268,0.4760210812091827,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.6427986025810242,0.2541714608669281,1.183562994003296,285.2008361816406,284.95001220703125,299.2724914550781,295.7088928222656,297.8135986328125,297.1749267578125,285.2006530761719,1.0,0.8016286492347717,0.2950517237186432,0.2950517237186432,1.0,1.0,-4.1419830322265625,0.9146563410758972,3.2273266315460205,-0.3418775200843811,1.0,1.0,0.0,325.8427429199219,302.0,82012.1015625,0.0,6369.80615234375,1.0,278.1499938964844,283.0549621582031,298.70465087890625,304.0106506347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200615882873536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12738.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3589.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029820,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.7445501685142517,0.3946649134159088,0.3624311983585357,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8659446239471436,0.6330245733261108,0.6052470207214355,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.8848341107368469,0.6766718029975891,0.4764970541000366,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.8012885451316833,0.4946226477622986,0.4754417538642883,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6450749039649963,0.2541090846061706,1.182213544845581,285.1984558105469,284.95001220703125,299.28741455078125,295.7170104980469,297.81866455078125,297.1756896972656,285.1982727050781,1.0,0.7986506223678589,0.2949730455875397,0.2949730455875397,1.0,1.0,-4.138021469116211,0.9133232831954956,3.224698305130005,-0.341959685087204,1.0,1.0,0.0,320.07208251953125,302.0,81983.078125,0.0,6315.05224609375,1.0,278.1499938964844,283.0531921386719,298.712646484375,304.0164489746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919618844985962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12736.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3585.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029880,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962585449219,0.7470993995666504,0.3942222595214844,0.3618203401565552,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8690880537033081,0.6322041749954224,0.6042532920837402,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8889814019203186,0.6777279376983643,0.4770588278770447,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1962280273437,0.8043864369392395,0.4942494332790375,0.4748657941818237,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.6474782228469849,0.2540557384490967,1.180893898010254,285.1962280273437,284.95001220703125,299.3034362792969,295.7257385253906,297.823974609375,297.1763610839844,285.1960754394531,1.0,0.7956452965736389,0.2948943376541137,0.2948943376541137,1.0,1.0,-4.134120464324951,0.9120062589645386,3.222114324569702,-0.3420403301715851,1.0,1.0,0.0,314.23828125,290.0,81955.875,0.0,6260.16455078125,1.0,278.1499938964844,283.05157470703125,298.72125244140625,304.02301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191613793373108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12734.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.416748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18029940,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.7497875690460205,0.3937885463237762,0.3612155318260193,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8723949193954468,0.6313931941986084,0.6032657027244568,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.893298327922821,0.6787914633750916,0.4776240289211273,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942138671875,0.8075987100601196,0.493882805109024,0.4742938876152038,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.6500153541564941,0.2540119588375091,1.1796077489852903,285.1941833496094,284.95001220703125,299.3204345703125,295.7350158691406,297.82958984375,297.1770324707031,285.1940612792969,1.0,0.7926173210144043,0.2948156595230102,0.2948156595230102,1.0,1.0,-4.130290985107422,0.9107081294059752,3.219583034515381,-0.3421198725700378,1.0,1.0,0.0,308.3498840332031,290.0,81930.8515625,0.0,6205.2392578125,1.0,278.1499938964844,283.050048828125,298.7304077148437,304.03033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186960458755492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12733.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3577.119873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030000,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7526113390922546,0.3933624029159546,0.3606164157390594,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8758582472801208,0.6305893659591675,0.6022840738296509,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8977739214897156,0.6798610687255859,0.4781926572322845,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8108571767807007,0.4935217499732971,0.4737260043621063,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.652683436870575,0.2539761960506439,1.1783522367477417,285.1923522949219,284.95001220703125,299.33837890625,295.7447509765625,297.8354797363281,297.177734375,285.19219970703125,1.0,0.7895760536193848,0.2947369813919067,0.2947369813919067,1.0,1.0,-4.126528263092041,0.9094277620315552,3.2171006202697754,-0.342198371887207,1.0,1.0,0.0,302.4314880371094,278.0,81907.953125,0.0,6150.43115234375,1.0,278.1499938964844,283.0486755371094,298.74005126953125,304.0382995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182208180427552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12733.0283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3572.72998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030060,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.7555814981460571,0.3929448425769806,0.3600238561630249,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8794868588447571,0.6297931671142578,0.6013087630271912,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.9024136662483216,0.6809378862380981,0.4787652492523193,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.8141754865646362,0.4931670725345611,0.4731628596782684,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.65549236536026,0.2539492845535278,1.1771315336227417,285.190673828125,284.95001220703125,299.3571472167969,295.75494384765625,297.8417053222656,297.178466796875,285.1905517578125,1.0,0.7865231037139893,0.2946672439575195,0.2946672439575195,1.0,1.0,-4.122841358184815,0.908197581768036,3.214643716812134,-0.3422461152076721,1.0,1.0,0.0,296.4839172363281,278.0,81887.21875,0.0,6095.7744140625,1.0,278.1499938964844,283.04742431640625,298.75018310546875,304.0469665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177429676055908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12733.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3568.314697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030120,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.7586970329284668,0.3925338089466095,0.3594367206096649,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8832759857177734,0.6290023922920227,0.6003381609916687,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18914794921875,0.9073349237442015,0.6820200681686401,0.4793412387371063,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891784667969,0.8175629377365112,0.492817223072052,0.4726037681102752,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.6584406495094299,0.2539291083812713,1.175938844680786,285.1891784667969,284.95001220703125,299.3766784667969,295.7655334472656,297.8481140136719,297.1792297363281,285.1890563964844,1.0,0.7834632992744446,0.2945974767208099,0.2945974767208099,1.0,1.0,-4.1192145347595215,0.9069855809211732,3.212229013442993,-0.3422911465167999,1.0,1.0,0.0,290.5244445800781,266.0,81868.203125,0.0,6041.3369140625,1.0,278.1499938964844,283.0462646484375,298.7607116699219,304.0561218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172571897506714,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12733.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.824462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.7619702219963074,0.3921307325363159,0.3588560819625854,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.8872360587120056,0.6282179951667786,0.5993729829788208,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.9126797914505004,0.6831088066101074,0.4799212515354156,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.8210432529449463,0.492473304271698,0.4720495939254761,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.6615395545959473,0.2539169192314148,1.1747795343399048,285.18780517578125,284.95001220703125,299.3968811035156,295.77642822265625,297.85479736328125,297.1800231933594,285.1877136230469,1.0,0.7803979516029358,0.2945277392864227,0.2945277392864227,1.0,1.0,-4.115660667419434,0.9057929515838624,3.2098679542541504,-0.3423361182212829,1.0,1.0,0.0,284.55145263671875,266.0,81851.046875,0.0,5987.14599609375,1.0,278.1499938964844,283.04522705078125,298.7715759277344,304.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167712926864624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12734.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3559.33251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030240,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866149902344,0.7654049396514893,0.3917338848114013,0.3582808673381805,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8913682103157043,0.6274386644363403,0.5984123349189758,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.9183905720710754,0.6842026710510254,0.4805046916007995,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8246329426765442,0.4921340644359588,0.4714995920658111,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.6647917032241821,0.2539110481739044,1.1736475229263306,285.18658447265625,284.95001220703125,299.41766357421875,295.7876281738281,297.86163330078125,297.1808166503906,285.1864929199219,1.0,0.7773285508155823,0.2944580018520355,0.2944580018520355,1.0,1.0,-4.112166404724121,0.904616117477417,3.207550525665283,-0.3423809111118316,1.0,1.0,0.0,278.57330322265625,254.0,81835.3828125,0.0,5933.2119140625,1.0,278.1499938964844,283.0442810058594,298.7827453613281,304.0759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162821173667908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12735.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3554.808837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030300,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.7690146565437317,0.39134481549263,0.3577122092247009,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.895684003829956,0.626665472984314,0.5974570512771606,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9244201183319092,0.6853030323982239,0.4810922145843506,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.8283581137657166,0.4918006658554077,0.4709546566009521,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.185546875,0.6682091355323792,0.2539128065109253,1.1725482940673828,285.1855163574219,284.95001220703125,299.43896484375,295.7990417480469,297.86865234375,297.181640625,285.1854248046875,1.0,0.7742561101913452,0.2943882644176483,0.2943882644176483,1.0,1.0,-4.108744621276856,0.9034584760665894,3.205286264419556,-0.3424261510372162,1.0,1.0,0.0,272.5875244140625,254.0,81821.3125,0.0,5879.55859375,1.0,278.1499938964844,283.0434265136719,298.794189453125,304.0865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915796160697937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12737.3935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3550.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030360,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.7728053331375122,0.3909620344638824,0.3571490943431854,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9001867771148682,0.625897228717804,0.5965062975883484,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9307124614715576,0.6864083409309387,0.4816832244396209,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8322386741638184,0.4914719462394714,0.4704140722751617,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.6717963218688965,0.2539208829402923,1.1714768409729004,285.1845397949219,284.95001220703125,299.4606628417969,295.8106384277344,297.87579345703125,297.1824645996094,285.1844482421875,1.0,0.7711811065673828,0.2943366765975952,0.2943366765975952,1.0,1.0,-4.10538387298584,0.9023781418800354,3.20300555229187,-0.3424108028411865,1.0,1.0,0.0,266.5994567871094,242.0,81808.5078125,0.0,5826.18017578125,1.0,278.1499938964844,283.0426330566406,298.8057861328125,304.09735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915310800075531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12739.302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.822509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030420,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.776787281036377,0.3905855715274811,0.3565914928913116,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.9049144387245178,0.6251339912414551,0.5955600142478943,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.93721741437912,0.6875190138816833,0.4822776317596435,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18365478515625,0.8362991213798523,0.49114790558815,0.4698776602745056,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.6755617260932922,0.2539350688457489,1.1704323291778564,285.18365478515625,284.95001220703125,299.4826965332031,295.8223876953125,297.8830261230469,297.18328857421875,285.18359375,1.0,0.768103837966919,0.2942850887775421,0.2942850887775421,1.0,1.0,-4.102082252502441,0.9013177752494812,3.2007646560668945,-0.3423919677734375,1.0,1.0,0.0,260.6098022460937,242.0,81796.84375,0.0,5773.076171875,1.0,278.1499938964844,283.0419311523437,298.8175354003906,304.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148283004760742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12741.4521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3541.356689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030480,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.7809696197509766,0.3902145326137543,0.356038749217987,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.9100844860076904,0.6243749856948853,0.5946177244186401,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.943884015083313,0.6886340379714966,0.4828751683235168,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.182861328125,0.8405632376670837,0.4908279180526733,0.4693450331687927,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.6795123815536499,0.2539546191692352,1.1694118976593018,285.182861328125,284.95001220703125,299.5050048828125,295.83416748046875,297.8903503417969,297.18414306640625,285.18280029296875,1.0,0.7650243043899536,0.2942335307598114,0.2942335307598114,1.0,1.0,-4.098834037780762,0.900271475315094,3.1985626220703125,-0.3423739075660705,1.0,1.0,0.0,254.620346069336,230.0,81786.09375,0.0,5720.23388671875,1.0,278.1499938964844,283.0412902832031,298.8293762207031,304.1197204589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143494367599488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12743.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3536.9228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030540,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.785366415977478,0.389849841594696,0.3554915487766266,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9157109260559082,0.6236212253570557,0.5936799645423889,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.9506680965423584,0.6897544264793396,0.4834761023521423,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8450599908828735,0.4905128180980682,0.4688167572021484,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.6836601495742798,0.2539803385734558,1.1684184074401855,285.1821594238281,284.95001220703125,299.5274658203125,295.84600830078125,297.8977355957031,297.1849670410156,285.1820983886719,1.0,0.7619428038597107,0.2941819429397583,0.2941819429397583,1.0,1.0,-4.095646381378174,0.8992412686347961,3.196404933929444,-0.3423570990562439,1.0,1.0,0.0,248.62869262695312,230.0,81776.25,0.0,5667.658203125,1.0,278.1499938964844,283.0406799316406,298.8412780761719,304.1311340332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138774275779724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12746.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3532.55224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030600,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.7899850606918335,0.3894900977611542,0.3549487888813019,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.9217480421066284,0.6228716969490051,0.5927461981773376,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.9575180411338806,0.690878689289093,0.484079897403717,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.8498128056526184,0.4902018010616302,0.4682922065258026,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.6880100965499878,0.2540108859539032,1.1674467325210571,285.1814880371094,284.95001220703125,299.54998779296875,295.8578186035156,297.9051208496094,297.1858215332031,285.1814270019531,1.0,0.7588589191436768,0.2941303551197052,0.2941303551197052,1.0,1.0,-4.092506408691406,0.8982237577438354,3.1942827701568604,-0.3423413932323456,1.0,1.0,0.0,242.638671875,218.0,81767.0,0.0,5615.33544921875,1.0,278.1499938964844,283.0401306152344,298.8531494140625,304.1426086425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134121537208556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12748.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.24267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030660,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.7948433756828308,0.3891369104385376,0.3544117510318756,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9281601905822754,0.6221283674240112,0.5918177962303162,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.9643951058387756,0.6920084357261658,0.4846872091293335,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8548552393913269,0.4898966252803802,0.4677727520465851,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.6925774216651917,0.2540479004383087,1.1665031909942627,285.180908203125,284.95001220703125,299.5725402832031,295.8695678710937,297.9125366210937,297.1866760253906,285.18084716796875,1.0,0.7557734251022339,0.2940806150436401,0.2940806150436401,1.0,1.0,-4.0894317626953125,0.8972296714782715,3.192201852798462,-0.3423215746879577,1.0,1.0,0.0,236.6454620361328,218.0,81758.4453125,0.0,5563.2802734375,1.0,278.1499938964844,283.03961181640625,298.8649597167969,304.15411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912956476211548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12751.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.020751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030720,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7999488711357117,0.3887887597084045,0.3538792729377746,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9348962306976318,0.6213900446891785,0.5908939838409424,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.9712493419647216,0.6931418776512146,0.485297292470932,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.8602116703987122,0.4895962476730346,0.4672577679157257,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.6973668336868286,0.2540899515151977,1.1655824184417725,285.1803283691406,284.95001220703125,299.5950012207031,295.88116455078125,297.9198913574219,297.1875,285.1802978515625,1.0,0.7526859641075134,0.2940308749675751,0.2940308749675751,1.0,1.0,-4.0864081382751465,0.8962497115135193,3.1901583671569824,-0.3423030376434326,1.0,1.0,0.0,230.6533050537109,206.0,81750.296875,0.0,5511.47998046875,1.0,278.1499938964844,283.03912353515625,298.87664794921875,304.16552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912510871887207,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12754.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.890869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030780,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8053154945373535,0.3884458541870117,0.3533514142036438,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.941910445690155,0.6206570863723755,0.5899750590324402,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9780391454696656,0.6942794322967529,0.485910028219223,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.8659130334854126,0.4893010854721069,0.4667474627494812,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7023892402648926,0.2541371881961822,1.164684534072876,285.1798095703125,284.95001220703125,299.6172790527344,295.8926086425781,297.9272155761719,297.1883239746094,285.17974853515625,1.0,0.7495967149734497,0.29398113489151,0.29398113489151,1.0,1.0,-4.083438396453857,0.8952839374542236,3.188154458999634,-0.3422866463661194,1.0,1.0,0.0,224.6608428955078,206.0,81742.421875,0.0,5459.92626953125,1.0,278.1499938964844,283.0386657714844,298.8882141113281,304.1768798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120770692825316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12757.087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.8701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030840,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8108431100845337,0.3881071209907532,0.3528273701667785,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9491498470306396,0.6199284195899963,0.5890602469444275,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.9847199320793152,0.6954196691513062,0.4865249097347259,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.8719868659973145,0.4890100359916687,0.4662411510944366,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.707651674747467,0.2541886866092682,1.1638059616088867,285.1792907714844,284.95001220703125,299.63934326171875,295.9038391113281,297.9344482421875,297.18914794921875,285.1792297363281,1.0,0.7465052604675293,0.2939313948154449,0.2939313948154449,1.0,1.0,-4.080513000488281,0.8943300843238831,3.186182975769043,-0.3422722220420837,1.0,1.0,0.0,218.66993713378903,194.0,81734.5859375,0.0,5408.60302734375,1.0,278.1499938964844,283.0381774902344,298.8995666503906,304.18804931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116566777229308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12759.7626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
