time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030900,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8164705038070679,0.3877735435962677,0.3523079454898834,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9565669298171996,0.6192052364349365,0.5881504416465759,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.9912543296813964,0.696563184261322,0.4871419966220855,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.8784681558609009,0.4887242615222931,0.4657396674156189,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.7130538821220398,0.2542454898357391,1.1629509925842283,285.17877197265625,284.95001220703125,299.6610412597656,295.9147644042969,297.94158935546875,297.1899719238281,285.1787414550781,1.0,0.7434117794036865,0.2938816547393799,0.2938816547393799,1.0,1.0,-4.077641487121582,0.8933905363082886,3.184251070022583,-0.3422602713108063,1.0,1.0,0.0,212.67788696289065,194.0,81726.78125,0.0,5357.51708984375,1.0,278.1499938964844,283.0377197265625,298.9106140136719,304.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112495183944702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12762.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18030960,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8222742676734924,0.3874437212944031,0.3517928123474121,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9640793204307556,0.6184859275817871,0.5872453451156616,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9975824952125548,0.697712242603302,0.4877620339393616,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8853632807731628,0.4884422719478607,0.4652428030967712,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.7184661626815796,0.2543063461780548,1.162118673324585,285.17822265625,284.95001220703125,299.6823425292969,295.9253845214844,297.9485778808594,297.1907653808594,285.1781616210937,1.0,0.7403111457824707,0.2938467264175415,0.2938467264175415,1.0,1.0,-4.074729442596436,0.8924896717071533,3.1822397708892822,-0.3421922028064728,1.0,1.0,0.0,206.70118713378903,197.0,81717.8828125,0.0,5306.59912109375,1.0,278.1499938964844,283.0372009277344,298.92138671875,304.20953369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108584523200988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12764.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.568603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031020,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8248286247253418,0.3871072828769684,0.3513999283313751,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9672452807426452,0.6177629232406616,0.5864700078964233,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9990000128746032,0.6989423632621765,0.4869124591350555,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.8884866237640381,0.4881564378738403,0.4648755192756653,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7209444046020508,0.2543635368347168,1.161901831626892,285.1773986816406,284.95001220703125,299.703125,295.9356384277344,297.9555053710937,297.1917419433594,285.17724609375,1.0,0.7388311624526978,0.2938117980957031,0.2938117980957031,1.0,1.0,-4.071356296539307,0.89146888256073,3.179887294769287,-0.3420596420764923,1.0,1.0,0.0,203.9544982910156,197.0,81703.3359375,0.0,5276.52734375,1.0,278.1499938964844,283.0364685058594,298.93182373046875,304.21978759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104856848716736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12766.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031080,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.825711190700531,0.3867473900318146,0.3510507047176361,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.968269407749176,0.6170216202735901,0.5857451558113098,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.9990000128746032,0.700462818145752,0.4851841628551483,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754150390625,0.8896302580833435,0.4878525137901306,0.4645587801933288,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7219526171684265,0.2544048428535461,1.1619285345077517,285.1753845214844,284.95001220703125,299.7232971191406,295.9454650878906,297.9629211425781,297.1936340332031,285.1752624511719,1.0,0.7377728819847107,0.2937768697738647,0.2937768697738647,1.0,1.0,-4.067159175872803,0.8902323246002197,3.176927089691162,-0.3419457376003265,1.0,1.0,0.0,202.75010681152344,200.0,81677.8984375,0.0,5254.80712890625,1.0,278.1499938964844,283.034912109375,298.94171142578125,304.2287902832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101179242134094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12765.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.697998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031140,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8259837627410889,0.3863769769668579,0.3507071733474731,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9685305953025818,0.6162723302841187,0.5850297212600708,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.9990000128746032,0.702132523059845,0.4841972887516022,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8900509476661682,0.4875394403934479,0.4642511308193207,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.7224289774894714,0.2544388473033905,1.1620092391967771,285.17431640625,284.95001220703125,299.7428283691406,295.9548034667969,297.97052001953125,297.1960144042969,285.1742858886719,1.0,0.7371503114700317,0.2937419712543487,0.2937419712543487,1.0,1.0,-4.064194679260254,0.8893225193023682,3.1748721599578857,-0.3419118523597717,1.0,1.0,0.0,202.1549835205078,200.0,81664.953125,0.0,5241.11279296875,1.0,278.1499938964844,283.0340270996094,298.9511413574219,304.23736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097567796707152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12766.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3494.3466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031200,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8258296847343445,0.3860035538673401,0.3503724038600921,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9682596325874328,0.6155223250389099,0.5843256115913391,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.9990000128746032,0.7037827372550964,0.4840255677700043,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.8899632692337036,0.4872233867645263,0.4639531672000885,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7225340008735657,0.2544688582420349,1.1621378660202026,285.1743469238281,284.95001220703125,299.7616271972656,295.963623046875,297.97772216796875,297.1982116699219,285.17437744140625,1.0,0.7368683218955994,0.2937070429325104,0.2937070429325104,1.0,1.0,-4.062348365783691,0.8887076377868652,3.173640727996826,-0.3419012129306793,1.0,1.0,0.0,201.9980926513672,203.0,81663.8671875,0.0,5234.13916015625,1.0,278.1499938964844,283.03387451171875,298.960205078125,304.2462158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909425675868988,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12768.9912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.273193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031260,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.82533860206604,0.3856294155120849,0.3500473499298095,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.967565417289734,0.6147745251655579,0.5836340188980103,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.9990000128746032,0.7053338289260864,0.4845029711723327,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.8894734382629395,0.4869073629379272,0.4636656939983368,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.7223445773124695,0.254495769739151,1.1623077392578125,285.1752319335937,284.95001220703125,299.779541015625,295.9718933105469,297.9843139648437,297.1999206542969,285.17529296875,1.0,0.736868679523468,0.2936774790287018,0.2936774790287018,1.0,1.0,-4.06146764755249,0.8883655667304993,3.1731019020080566,-0.3419024348258972,1.0,1.0,0.0,202.1915435791016,203.0,81672.5078125,0.0,5232.67919921875,1.0,278.1499938964844,283.0343017578125,298.9688415527344,304.2554016113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091386795043944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12773.271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.60888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031320,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.8245958685874939,0.3852546513080597,0.3497304618358612,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9665502309799194,0.6140298843383789,0.5829541087150574,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.9990000128746032,0.7067543864250183,0.4854680895805359,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.8886845111846924,0.4865928292274475,0.4633880853652954,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7219341397285461,0.2545197606086731,1.1625077724456787,285.1766967773437,284.95001220703125,299.79656982421875,295.9795227050781,297.990234375,297.2010498046875,285.1767883300781,1.0,0.7370823621749878,0.2936479151248932,0.2936479151248932,1.0,1.0,-4.061317920684815,0.8882177472114563,3.173099994659424,-0.3419255912303924,1.0,1.0,0.0,202.6490936279297,206.0,81687.859375,0.0,5235.3828125,1.0,278.1499938964844,283.0351867675781,298.9769287109375,304.2646179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089012145996094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12778.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031380,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8236412405967712,0.3848786652088165,0.3494200408458709,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9652594327926636,0.613288164138794,0.5822847485542297,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9990000128746032,0.7080333232879639,0.4868461489677429,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8876457810401917,0.4862802624702453,0.4631198346614837,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.7213366627693176,0.2545404434204101,1.1627304553985596,285.1786193847656,284.95001220703125,299.8125915527344,295.98651123046875,297.9953918457031,297.2015075683594,285.1787414550781,1.0,0.737476646900177,0.2936183214187622,0.2936183214187622,1.0,1.0,-4.061784744262695,0.8882328271865845,3.1735520362854004,-0.3419687449932098,1.0,1.0,0.0,203.33143615722656,206.0,81708.3515625,0.0,5241.6142578125,1.0,278.1499938964844,283.036376953125,298.984375,304.273681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087135791778564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12784.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031440,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.8225352764129639,0.3845006227493286,0.3491135239601135,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9637655019760132,0.6125484704971313,0.5816231966018677,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.9990000128746032,0.7091848254203796,0.4885211288928985,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8864316940307617,0.4859693348407745,0.4628588557243347,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7206044793128967,0.2545576691627502,1.1629650592803955,285.1807556152344,284.95001220703125,299.8275146484375,295.9927673339844,297.99981689453125,297.2014465332031,285.180908203125,1.0,0.7380005121231079,0.2935887575149536,0.2935887575149536,1.0,1.0,-4.062689781188965,0.8883634805679321,3.174326181411743,-0.3420268893241882,1.0,1.0,0.0,204.1768341064453,209.0,81731.7265625,0.0,5250.376953125,1.0,278.1499938964844,283.0377502441406,298.9911193847656,304.2823181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908573031425476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12790.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031500,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8212965130805969,0.3841198682785034,0.3488096296787262,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9620888233184814,0.6118102669715881,0.5809683799743652,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.9990000128746032,0.7102089524269104,0.4904579818248749,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8850663304328918,0.4856598973274231,0.4626044332981109,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7197530269622803,0.2545710206031799,1.163206934928894,285.18310546875,284.95001220703125,299.8412780761719,295.9982604980469,298.0035400390625,297.20086669921875,285.1832580566406,1.0,0.7386382222175598,0.293559193611145,0.293559193611145,1.0,1.0,-4.0639753341674805,0.8885945677757263,3.1753807067871094,-0.3420985341072082,1.0,1.0,0.0,205.1673889160156,209.0,81757.1640625,0.0,5261.36767578125,1.0,278.1499938964844,283.03924560546875,298.9970397949219,304.2903747558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084774255752563,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12797.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031560,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.819961667060852,0.3837358951568603,0.3485066890716553,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9602746963500975,0.6110724806785583,0.5803180932998657,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1855163574219,0.9990000128746032,0.7111234068870544,0.4925841987133026,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854858398437,0.8835958242416382,0.4853512346744537,0.4623547494411468,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.7188143730163574,0.254580557346344,1.163449764251709,285.1855163574219,284.95001220703125,299.853759765625,296.0029296875,298.006591796875,297.1998596191406,285.1856689453125,1.0,0.7393578886985779,0.293487399816513,0.293487399816513,1.0,1.0,-4.06552791595459,0.8887552618980408,3.1767728328704834,-0.3423213362693786,1.0,1.0,0.0,206.26495361328125,212.0,81783.2890625,0.0,5273.96630859375,1.0,278.1499938964844,283.0408020019531,299.0021667480469,304.2976989746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084245562553406,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12803.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031620,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878356933594,0.8185300230979919,0.3833477795124054,0.348203957080841,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.9583212733268738,0.6103340983390808,0.5796715617179871,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9990000128746032,0.7119340896606445,0.4948164522647857,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8820223212242126,0.4850426018238067,0.4621092677116394,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.18780517578125,0.7177876830101013,0.2545856535434723,1.163691520690918,285.1878662109375,284.95001220703125,299.86492919921875,296.0067443847656,298.00897216796875,297.1984558105469,285.1880187988281,1.0,0.7401412725448608,0.2934155762195587,0.2934155762195587,1.0,1.0,-4.06723165512085,0.8889457583427429,3.178285837173462,-0.3425572514533996,1.0,1.0,0.0,207.4659118652344,212.0,81808.6796875,0.0,5287.7763671875,1.0,278.1499938964844,283.0423278808594,299.0063781738281,304.3041381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084101319313048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12809.0224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.843017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031680,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1899108886719,0.8169734477996826,0.3829542398452759,0.3479019105434418,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9561905264854432,0.6095930337905884,0.5790284872055054,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.9990000128746032,0.7126803398132324,0.4969052970409393,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.8803161382675171,0.484732061624527,0.4618678987026214,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.7166479229927063,0.2545856535434723,1.1639364957809448,285.18994140625,284.95001220703125,299.8746643066406,296.0096435546875,298.0107727050781,297.1968688964844,285.1900634765625,1.0,0.740949273109436,0.2933437824249267,0.2933437824249267,1.0,1.0,-4.0687642097473145,0.8890906572341919,3.179673671722412,-0.3427792489528656,1.0,1.0,0.0,208.78428649902344,215.0,81829.8203125,0.0,5301.85888671875,1.0,278.1499938964844,283.04364013671875,299.0097045898437,304.3096008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084353446960448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12813.8818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.077392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031740,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8152204155921936,0.3825517892837524,0.3476006090641022,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.953788161277771,0.6088456511497498,0.5783889889717102,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.9990000128746032,0.7134102582931519,0.4985206425189972,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912841796875,0.8784006237983704,0.4844162464141845,0.4616309702396393,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.7153316140174866,0.2545781433582306,1.1641889810562134,285.1912841796875,284.95001220703125,299.88287353515625,296.0115966796875,298.0120849609375,297.1952209472656,285.1913452148437,1.0,0.7417426109313965,0.2932719886302948,0.2932719886302948,1.0,1.0,-4.069682121276856,0.889072835445404,3.1806089878082275,-0.3429685235023498,1.0,1.0,0.0,210.269287109375,215.0,81841.59375,0.0,5315.13916015625,1.0,278.1499938964844,283.04443359375,299.011962890625,304.3135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084900617599488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12816.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3482.585205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031800,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8132519721984863,0.3821378052234649,0.3472985625267029,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9510904550552368,0.6080878973007202,0.5777505040168762,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.9979585409164428,0.7142054438591003,0.4994133412837982,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.8762637376785278,0.4840914607048034,0.4613960385322571,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915588378906,0.7138211131095886,0.2545616030693054,1.1644455194473269,285.1915588378906,284.95001220703125,299.8895263671875,296.0125427246094,298.0130615234375,297.19384765625,285.1915283203125,1.0,0.7424756288528442,0.2932001948356628,0.2932001948356628,1.0,1.0,-4.069626808166504,0.8887982368469238,3.180828809738159,-0.3431194722652435,1.0,1.0,0.0,211.9229431152344,218.0,81839.890625,0.0,5326.490234375,1.0,278.1499938964844,283.04443359375,299.0132141113281,304.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085705280303956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12817.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3483.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031860,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8112518191337585,0.3817127346992492,0.346986711025238,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.9483502507209778,0.6073193550109863,0.5771026015281677,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.9966487288475036,0.7151011228561401,0.5000486969947815,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8741251230239868,0.4837570786476135,0.461152970790863,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.7122793197631836,0.2545371949672699,1.164667010307312,285.1910095214844,284.95001220703125,299.8944702148437,296.012451171875,298.0138854980469,297.19287109375,285.19097900390625,1.0,0.7431636452674866,0.2931216955184936,0.2931216955184936,1.0,1.0,-4.069170951843262,0.8883966207504272,3.180774211883545,-0.343309611082077,1.0,1.0,0.0,213.5857696533203,218.0,81830.6484375,0.0,5336.580078125,1.0,278.1499938964844,283.0439147949219,299.0132751464844,304.3162841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086631536483764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12815.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.19287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031920,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8092872500419617,0.3812809884548187,0.346666157245636,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.9456647038459778,0.6065434813499451,0.5764452219009399,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.995397686958313,0.7160449624061584,0.5007290840148926,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8720632791519165,0.4834161400794983,0.4609013199806213,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.7107676267623901,0.2545080482959747,1.1648553609848022,285.19024658203125,284.95001220703125,299.8976745605469,296.01123046875,298.0143127441406,297.192138671875,285.190185546875,1.0,0.7438294291496277,0.2930432260036468,0.2930432260036468,1.0,1.0,-4.068681716918945,0.8879849910736084,3.180696964263916,-0.3435030877590179,1.0,1.0,0.0,215.20797729492188,221.0,81818.3046875,0.0,5346.2958984375,1.0,278.1499938964844,283.043212890625,299.01226806640625,304.3152160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087796807289124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12813.5927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3485.27490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18031980,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8073476552963257,0.3808428645133972,0.3463379740715027,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.9430273175239564,0.6057606935501099,0.5757793188095093,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.994191825389862,0.7170114517211914,0.5014368295669556,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.189208984375,0.8700682520866394,0.4830687344074249,0.4606417417526245,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.709277868270874,0.2544742524623871,1.1650147438049316,285.189208984375,284.95001220703125,299.8990478515625,296.00885009765625,298.01422119140625,297.1914978027344,285.1891174316406,1.0,0.7444755434989929,0.2929647266864776,0.2929647266864776,1.0,1.0,-4.068158149719238,0.8875644207000732,3.180593967437744,-0.3436986804008484,1.0,1.0,0.0,216.7960357666016,221.0,81802.640625,0.0,5355.6611328125,1.0,278.1499938964844,283.04229736328125,299.0101013183594,304.31268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089171886444092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12810.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3486.552001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032040,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.8054125308990479,0.3803996443748474,0.3460046947002411,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9404179453849792,0.6049724221229553,0.5751076340675354,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.9930039644241332,0.7179782390594482,0.5021493434906006,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.8681196570396423,0.4827163517475128,0.4603767693042755,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.7077947854995728,0.2544368505477905,1.1651546955108645,285.1878967285156,284.95001220703125,299.89849853515625,296.0052795410156,298.0136108398437,297.1908569335937,285.18780517578125,1.0,0.7451084852218628,0.2928862571716308,0.2928862571716308,1.0,1.0,-4.067593574523926,0.8871333003044128,3.180460453033448,-0.3438962996006012,1.0,1.0,0.0,218.3671417236328,224.0,81783.6640625,0.0,5364.7734375,1.0,278.1499938964844,283.0411682128906,299.00689697265625,304.3089294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909095287322998,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12806.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.205810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032100,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8034923076629639,0.3799504935741424,0.3456657826900482,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.93783301115036,0.6041780710220337,0.5744298100471497,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.186279296875,0.991827130317688,0.7189388871192932,0.5028603076934814,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863098144531,0.8662113547325134,0.4823584854602813,0.4601061344146728,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.7063304781913757,0.2543953061103821,1.1652743816375732,285.186279296875,284.95001220703125,299.8959350585937,296.00048828125,298.0123596191406,297.19024658203125,285.1861877441406,1.0,0.7457283735275269,0.292807787656784,0.292807787656784,1.0,1.0,-4.066976547241211,0.8866884708404541,3.180288314819336,-0.3440958559513092,1.0,1.0,0.0,219.9249725341797,224.0,81760.890625,0.0,5373.62109375,1.0,278.1499938964844,283.03985595703125,299.0024108886719,304.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093071222305298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12800.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.172119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032160,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.8015945553779602,0.3794954121112823,0.3453216254711151,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9352676272392272,0.6033777594566345,0.573746383190155,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9906538724899292,0.7198891639709473,0.5035653710365295,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.864336371421814,0.4819953739643097,0.4598305225372314,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.70488440990448,0.254349797964096,1.1653757095336914,285.1843566894531,284.95001220703125,299.8912658691406,295.9943542480469,298.0104675292969,297.1895751953125,285.1842346191406,1.0,0.7463375926017761,0.2927593886852264,0.2927593886852264,1.0,1.0,-4.066306114196777,0.886330246925354,3.179975986480713,-0.3441970646381378,1.0,1.0,0.0,221.47528076171875,227.0,81734.2578125,0.0,5382.24072265625,1.0,278.1499938964844,283.03826904296875,298.9967041015625,304.29693603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095605611801147,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12794.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.525146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18212890625,0.7997155785560608,0.3790336847305298,0.344971626996994,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9327205419540404,0.6025707721710205,0.5730568170547485,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.9894802570343018,0.7208263874053955,0.5042620897293091,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820983886719,0.862490713596344,0.4816266000270843,0.459549605846405,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.7034533619880676,0.2542998790740967,1.1654576063156128,285.1820678710937,284.95001220703125,299.8844299316406,295.9869079589844,298.0078430175781,297.1888427734375,285.1819152832031,1.0,0.7469363212585449,0.2927109897136688,0.2927109897136688,1.0,1.0,-4.06557559967041,0.8859632611274719,3.179612159729004,-0.3442932069301605,1.0,1.0,0.0,223.02056884765625,227.0,81703.4921875,0.0,5390.62744140625,1.0,278.1499938964844,283.0364685058594,298.9896240234375,304.2886047363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098533987998962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12786.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.242919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032280,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.7978530526161194,0.3785651922225952,0.3446157872676849,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.9301918148994446,0.6017569899559021,0.5723611116409302,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.179443359375,0.98830384016037,0.7217495441436768,0.5049497485160828,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8606714010238647,0.4812520742416382,0.4592634737491607,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795654296875,0.7020352482795715,0.2542455792427063,1.1655203104019165,285.179443359375,284.95001220703125,299.87530517578125,295.97802734375,298.0045471191406,297.1880798339844,285.17926025390625,1.0,0.7475255727767944,0.2926626205444336,0.2926626205444336,1.0,1.0,-4.064784049987793,0.8855804800987244,3.179203510284424,-0.3443913459777832,1.0,1.0,0.0,224.56309509277344,230.0,81668.484375,0.0,5398.7958984375,1.0,278.1499938964844,283.034423828125,298.981201171875,304.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101906418800354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12777.9521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032340,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764831542969,0.7960049510002136,0.3780890107154846,0.3442533612251282,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9276823401451112,0.6009355783462524,0.5716584920883179,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.987122654914856,0.7226566672325134,0.5056267380714417,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.8588761687278748,0.4808711111545563,0.4589714705944061,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7006281018257141,0.2541862726211548,1.1655616760253906,285.17645263671875,284.95001220703125,299.8638610839844,295.9677429199219,298.00048828125,297.187255859375,285.1762390136719,1.0,0.7481046319007874,0.292614221572876,0.292614221572876,1.0,1.0,-4.0639238357543945,0.8851798176765442,3.178744077682495,-0.3444913327693939,1.0,1.0,0.0,226.1038360595703,230.0,81628.9296875,0.0,5406.7265625,1.0,278.1499938964844,283.0320739746094,298.9712829589844,304.2669372558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91056889295578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12767.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.882568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032400,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7941701412200928,0.3776052594184875,0.3438844978809356,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9251940250396729,0.6001063585281372,0.5709489583969116,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17303466796875,0.9859355092048644,0.7235477566719055,0.5062931180000305,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173095703125,0.8571032285690308,0.4804837703704834,0.4586738348007202,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.6992308497428894,0.2541220486164093,1.1655821800231934,285.1730651855469,284.95001220703125,299.8500061035156,295.9559326171875,297.99566650390625,297.1864013671875,285.1728515625,1.0,0.7486743927001953,0.2925658226013183,0.2925658226013183,1.0,1.0,-4.0629963874816895,0.8847615718841553,3.178234815597534,-0.3445932567119598,1.0,1.0,0.0,227.64410400390625,233.0,81584.765625,0.0,5414.43212890625,1.0,278.1499938964844,283.02947998046875,298.9599609375,304.25347900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109948873519896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12756.65625,0.0,1953.8612060546875,1895.4371337890625,0.0,3505.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032460,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.7922891974449158,0.3770622909069061,0.3434915840625763,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.9226588010787964,0.5992175340652466,0.5702141523361206,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.984687864780426,0.7243709564208984,0.5069347620010376,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.8552942276000977,0.4800378382205963,0.4583519697189331,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.6977828145027161,0.2539990842342376,1.165491819381714,285.1691589355469,284.95001220703125,299.834716796875,295.943359375,297.989990234375,297.1849670410156,285.1688842773437,1.0,0.7492209672927856,0.2925208806991577,0.2925208806991577,1.0,1.0,-4.061790466308594,0.8842811584472656,3.177509307861328,-0.3446640968322754,1.0,1.0,0.0,229.22329711914065,233.0,81534.0,0.0,5421.50244140625,1.0,278.1499938964844,283.0264892578125,298.9473876953125,304.2382202148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114008545875548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12743.935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032520,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7902566194534302,0.3764390349388122,0.3430387377738952,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.9199561476707458,0.5982462763786316,0.5694153904914856,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16436767578125,0.9832819700241088,0.7251046895980835,0.5075246095657349,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8533465266227722,0.4795095026493072,0.4579665064811706,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.6961698532104492,0.2537890672683716,1.1650865077972412,285.1643981933594,284.95001220703125,299.8191223144531,295.93084716796875,297.9836730957031,297.1827697753906,285.1640625,1.0,0.7497109770774841,0.2924759089946747,0.2924759089946747,1.0,1.0,-4.059844493865967,0.8836063146591187,3.1762380599975586,-0.3446982502937317,1.0,1.0,0.0,230.9053497314453,236.0,81472.6328125,0.0,5426.88671875,1.0,278.1499938964844,283.0229187011719,298.9345703125,304.2217712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117560982704164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12729.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3512.893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032580,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.788090169429779,0.3757472336292267,0.3425208330154419,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9171182513237,0.5972021818161011,0.5685454607009888,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9817288517951964,0.7257516980171204,0.5080546736717224,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.8512786626815796,0.4789078831672668,0.4575093686580658,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.694399893283844,0.2534991800785064,1.1643130779266355,285.1585693359375,284.95001220703125,299.8031921386719,295.9183959960937,297.9767761230469,297.17987060546875,285.1581420898437,1.0,0.7501230835914612,0.292430967092514,0.292430967092514,1.0,1.0,-4.0570478439331055,0.8827075958251953,3.174340009689331,-0.3447044789791107,1.0,1.0,0.0,232.6676788330078,236.0,81399.328125,0.0,5430.07177734375,1.0,278.1499938964844,283.01861572265625,298.92169189453125,304.2043762207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120664596557616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12712.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032640,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.785865843296051,0.3750077784061432,0.3419568240642547,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.914246380329132,0.5961057543754578,0.5676230788230896,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.9800928831100464,0.7263247966766357,0.5085344314575195,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.8491644263267517,0.4782533049583435,0.4569992423057556,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.6925474405288696,0.253151386976242,1.1632620096206665,285.15191650390625,284.95001220703125,299.7869873046875,295.90594482421875,297.969482421875,297.176513671875,285.1514587402344,1.0,0.7504632472991943,0.292385995388031,0.292385995388031,1.0,1.0,-4.053609848022461,0.8816401362419128,3.171969652175904,-0.3446908593177795,1.0,1.0,0.0,234.45838928222656,239.0,81317.046875,0.0,5431.37548828125,1.0,278.1499938964844,283.0137634277344,298.90887451171875,304.18634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123406410217284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12694.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3518.313232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032700,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.7836104035377502,0.3742240667343139,0.3413504064083099,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445007324219,0.9113834500312804,0.5949597954750061,0.5666515231132507,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.978393852710724,0.726818323135376,0.5089595913887024,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.8470292687416077,0.4775483310222626,0.4564389884471893,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.6906377077102661,0.2527495324611664,1.161951184272766,285.1445007324219,284.95001220703125,299.7704772949219,295.8935241699219,297.9618225097656,297.1727294921875,285.1439819335937,1.0,0.7507265210151672,0.292341023683548,0.292341023683548,1.0,1.0,-4.049562454223633,0.880412220954895,3.169150114059448,-0.3446579277515411,1.0,1.0,0.0,236.2555389404297,239.0,81226.2265625,0.0,5430.74951171875,1.0,278.1499938964844,283.0083923339844,298.8961181640625,304.1676940917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125792980194092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12675.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3520.52490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
