time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032760,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.7813510894775391,0.373405247926712,0.3407107293605804,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9085718989372252,0.593774139881134,0.5656406283378601,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.976654887199402,0.7272412776947021,0.5093352794647217,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8448985815048218,0.4768027663230896,0.4558385610580444,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.6887009143829346,0.2523053586483001,1.1604372262954712,285.136474609375,284.95001220703125,299.7536926269531,295.88116455078125,297.953857421875,297.1686706542969,285.13592529296875,1.0,0.7509223222732544,0.2923319935798645,0.2923319935798645,1.0,1.0,-4.045026302337647,0.8791751861572266,3.165851354598999,-0.3444901704788208,1.0,1.0,0.0,238.0435028076172,242.0,81128.609375,0.0,5428.482421875,1.0,278.1499938964844,283.00262451171875,298.8834228515625,304.1486511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127888679504396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12655.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3522.46728515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032820,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7790977954864502,0.3725528120994568,0.3400392830371856,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9058343768119812,0.5925498604774475,0.5645917654037476,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.9748846888542176,0.7275972366333008,0.5096616148948669,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8427808880805969,0.4760181903839111,0.4551994204521179,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6867477893829346,0.2518213093280792,1.1587328910827637,285.1278686523437,284.95001220703125,299.73663330078125,295.86883544921875,297.9456787109375,297.16436767578125,285.1272888183594,1.0,0.7510505318641663,0.292322963476181,0.292322963476181,1.0,1.0,-4.040025234222412,0.8778236508369446,3.1622016429901123,-0.3442993462085724,1.0,1.0,0.0,239.81399536132807,242.0,81024.4921875,0.0,5424.595703125,1.0,278.1499938964844,282.9964294433594,298.8708190917969,304.12921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129711389541626,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12633.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3524.156494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032880,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.7768606543540955,0.3716737031936645,0.3393427431583404,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.903192400932312,0.5912947654724121,0.5635126829147339,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.973095953464508,0.727904736995697,0.5099510550498962,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.118896484375,0.8406845927238464,0.4752031564712524,0.4545299410820007,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.6847919225692749,0.2513062953948974,1.1568808555603027,285.11883544921875,284.95001220703125,299.7193298339844,295.85650634765625,297.93731689453125,297.1599426269531,285.11822509765625,1.0,0.7511246800422668,0.2923139035701751,0.2923139035701751,1.0,1.0,-4.03466272354126,0.8763766288757324,3.158285856246948,-0.344097375869751,1.0,1.0,0.0,241.5659942626953,245.0,80915.296875,0.0,5419.42333984375,1.0,278.1499938964844,282.9899597167969,298.8582458496094,304.1094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131319522857666,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12611.3427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3525.646240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18032940,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7746404409408569,0.3707661032676697,0.3386194109916687,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9006250500679016,0.5900062322616577,0.5624008774757385,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.971291720867157,0.7281644344329834,0.5102041959762573,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8386093974113464,0.4743558466434479,0.4538283944129944,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.6828338503837585,0.2507585287094116,1.154873609542847,285.1093139648437,284.95001220703125,299.7017822265625,295.84423828125,297.9288330078125,297.1554260253906,285.10870361328125,1.0,0.7511412501335144,0.2923048734664917,0.2923048734664917,1.0,1.0,-4.028922080993652,0.8748297095298767,3.154092311859131,-0.3438834547996521,1.0,1.0,0.0,243.2961578369141,245.0,80800.7578125,0.0,5412.89404296875,1.0,278.1499938964844,282.9831237792969,298.84576416015625,304.0894470214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132705926895142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12588.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.93115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033000,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.7724412083625793,0.3698355257511139,0.3378746509552002,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8980798125267029,0.5886905193328857,0.5612626671791077,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9694779515266418,0.7283871173858643,0.5104305148124695,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8365575075149536,0.4734828174114227,0.4531016051769256,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.6808805465698242,0.2501848936080932,1.1527446508407593,285.0994567871094,284.95001220703125,299.6839904785156,295.8319702148437,297.92022705078125,297.15087890625,285.0987854003906,1.0,0.7511127591133118,0.2922958433628082,0.2922958433628082,1.0,1.0,-4.022885322570801,0.8732043504714966,3.1496806144714355,-0.3436601758003235,1.0,1.0,0.0,245.0079498291016,248.0,80682.0078125,0.0,5405.30029296875,1.0,278.1499938964844,282.97607421875,298.83331298828125,304.0691833496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133917093276978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12564.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3528.052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033060,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.7702617645263672,0.3688812851905823,0.3371079564094543,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8955543041229248,0.5873465538024902,0.5600972175598145,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.9676538705825806,0.7285719513893127,0.5106297135353088,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.834526002407074,0.4725833535194397,0.4523490369319916,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896301269531,0.6789312362670898,0.2495849430561065,1.1504926681518557,285.0892333984375,284.95001220703125,299.6659851074219,295.8197631835937,297.9115600585937,297.14630126953125,285.08856201171875,1.0,0.7510387897491455,0.2923374474048614,0.2923374474048614,1.0,1.0,-4.016547203063965,0.8716667890548706,3.144880533218384,-0.3432599604129791,1.0,1.0,0.0,246.70193481445312,248.0,80558.984375,0.0,5396.634765625,1.0,278.1499938964844,282.96875,298.8208923339844,304.0486755371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134953022003174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12540.017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.012939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033120,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.768100917339325,0.3679035305976867,0.3363197445869446,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.893047034740448,0.5859742760658264,0.558904767036438,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.9658185839653016,0.7287185192108154,0.5108022093772888,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8325119018554688,0.471657782793045,0.4515713453292846,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6769857406616211,0.2489593923091888,1.1481221914291382,285.0786437988281,284.95001220703125,299.64776611328125,295.8075561523437,297.9028015136719,297.1416931152344,285.07794189453125,1.0,0.7509216666221619,0.2923790514469147,0.2923790514469147,1.0,1.0,-4.009917736053467,0.8700629472732544,3.139854669570923,-0.3428390324115753,1.0,1.0,0.0,248.38015747070312,251.0,80431.7890625,0.0,5386.947265625,1.0,278.1499938964844,282.961181640625,298.8085327148437,304.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135823845863342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12514.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3529.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033180,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.7659575939178467,0.3669032156467438,0.3355109691619873,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8905565738677979,0.5845746397972107,0.5576862096786499,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.96397066116333,0.728827714920044,0.5109487175941467,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8305121064186096,0.4707070589065552,0.4507695734500885,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.6750439405441284,0.2483095079660415,1.1456400156021118,285.0677490234375,284.95001220703125,299.6293334960937,295.79541015625,297.8940124511719,297.1371154785156,285.0670166015625,1.0,0.7507644295692444,0.2924206554889679,0.2924206554889679,1.0,1.0,-4.00300931930542,0.868384599685669,3.134624719619751,-0.3424094915390014,1.0,1.0,0.0,250.04522705078125,251.0,80300.625,0.0,5376.30419921875,1.0,278.1499938964844,282.953369140625,298.79620361328125,304.0069580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136537909507751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12489.3310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.480712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033240,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7638328671455383,0.3658833801746368,0.3346845209598541,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.888083815574646,0.5831511616706848,0.5564451217651367,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9621111750602722,0.7289038300514221,0.5110723972320557,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8285253047943115,0.4697346091270447,0.4499472081661224,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.673108696937561,0.2476388663053512,1.143063187599182,285.0565490722656,284.95001220703125,299.6107177734375,295.78326416015625,297.8851623535156,297.1325378417969,285.0558166503906,1.0,0.750573992729187,0.2924622595310211,0.2924622595310211,1.0,1.0,-3.9958629608154297,0.866642415523529,3.129220485687256,-0.3419727385044098,1.0,1.0,0.0,251.7002868652344,254.0,80166.078125,0.0,5364.8623046875,1.0,278.1499938964844,282.9453430175781,298.7839050292969,303.9857788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137117266654968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12463.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033300,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.761724054813385,0.3648419678211212,0.3338385820388794,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8856260776519775,0.5817012190818787,0.5551790595054626,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9602371454238892,0.7289427518844604,0.5111704468727112,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8265466690063477,0.4687381386756897,0.4491020143032074,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.6711771488189697,0.2469453662633896,1.1403826475143433,285.0450744628906,284.95001220703125,299.5919494628906,295.7711181640625,297.8762512207031,297.1279602050781,285.0442810058594,1.0,0.750347375869751,0.2925038635730743,0.2925038635730743,1.0,1.0,-3.9884536266326895,0.8648298382759094,3.123623847961426,-0.3415277600288391,1.0,1.0,0.0,253.3458709716797,254.0,80027.796875,0.0,5352.55224609375,1.0,278.1499938964844,282.9371032714844,298.7716369628906,303.96441650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137552380561828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12436.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.42041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033360,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7596319913864136,0.363781213760376,0.3329753279685974,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8831841945648193,0.5802274346351624,0.553890585899353,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9583496451377868,0.7289476990699768,0.5112452507019043,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8245744109153748,0.4677201509475708,0.4482365548610687,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.669251561164856,0.246231660246849,1.137610912322998,285.0332946777344,284.95001220703125,299.572998046875,295.759033203125,297.8673400878906,297.1234130859375,285.0325012207031,1.0,0.7500896453857422,0.2925849258899688,0.2925849258899688,1.0,1.0,-3.980811595916748,0.863084077835083,3.117727518081665,-0.3409462869167328,1.0,1.0,0.0,254.9842834472656,257.0,79886.21875,0.0,5339.48828125,1.0,278.1499938964844,282.9286499023437,298.7593994140625,303.9428405761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137856960296632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12409.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.702392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033420,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7575539946556091,0.3626991212368011,0.3320929408073425,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8807554244995117,0.5787271857261658,0.5525773167610168,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9564453959465028,0.7289143204689026,0.5112937092781067,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8226032853126526,0.4666782915592193,0.4473486542701721,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6673291921615601,0.2454957365989685,1.1347392797470093,285.0212097167969,284.95001220703125,299.55389404296875,295.7469482421875,297.8583679199219,297.118896484375,285.0204162597656,1.0,0.749798059463501,0.292665958404541,0.292665958404541,1.0,1.0,-3.972912073135376,0.8612777590751648,3.111634492874145,-0.3403481245040893,1.0,1.0,0.0,256.6162414550781,257.0,79740.9765625,0.0,5325.60595703125,1.0,278.1499938964844,282.91998291015625,298.7471923828125,303.92108154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138020277023317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12381.6884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.85400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033480,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7554925084114075,0.3615990281105041,0.331194519996643,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8783426284790039,0.5772044062614441,0.551243007183075,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9545279741287231,0.7288479804992676,0.511319637298584,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8206327557563782,0.4656162858009338,0.4464418888092041,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6654140949249268,0.2447411864995956,1.1317840814590454,285.0089111328125,284.95001220703125,299.53466796875,295.7348937988281,297.849365234375,297.1143798828125,285.008056640625,1.0,0.749478816986084,0.2927470207214355,0.2927470207214355,1.0,1.0,-3.964796304702759,0.8594125509262085,3.10538387298584,-0.339743971824646,1.0,1.0,0.0,258.2430419921875,260.0,79592.6796875,0.0,5311.04833984375,1.0,278.1499938964844,282.9111633300781,298.7350158691406,303.8991394042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138062596321106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12353.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.89306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033540,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7534449696540833,0.360478937625885,0.3302781879901886,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8759434223175049,0.575656533241272,0.5498852133750916,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.952594518661499,0.7287445068359375,0.5113201141357422,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8186572790145874,0.4645318388938904,0.445514053106308,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6635038256645203,0.2439659982919693,1.12873637676239,284.99627685546875,284.95001220703125,299.5152893066406,295.7228698730469,297.8403625488281,297.1098937988281,284.9954528808594,1.0,0.7491289973258972,0.2928280532360077,0.2928280532360077,1.0,1.0,-3.95643949508667,0.857481837272644,3.0989577770233154,-0.3391328155994415,1.0,1.0,0.0,259.8651428222656,260.0,79440.96875,0.0,5295.748046875,1.0,278.1499938964844,282.902099609375,298.72283935546875,303.8769836425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91379714012146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12324.982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.80859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033600,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7514129281044006,0.3593410849571228,0.3293460607528686,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8735598921775818,0.5740861892700195,0.548506498336792,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.95064777135849,0.7286072373390198,0.5112975835800171,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8166751265525818,0.4634273946285248,0.4445675313472748,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.661601185798645,0.2431725412607193,1.1256070137023926,284.9834289550781,284.95001220703125,299.4958190917969,295.7108459472656,297.8313293457031,297.1054077148437,284.9825744628906,1.0,0.7487525939941406,0.2929091155529022,0.2929091155529022,1.0,1.0,-3.947869062423706,0.8554928302764893,3.092376232147217,-0.3385157287120819,1.0,1.0,0.0,261.4833068847656,263.0,79286.2421875,0.0,5279.80078125,1.0,278.1499938964844,282.89288330078125,298.710693359375,303.85467529296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91377592086792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12295.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.61181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033660,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.7493946552276611,0.3581843674182892,0.328397125005722,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.87119060754776,0.5724920034408569,0.5471053719520569,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9486863613128662,0.7284338474273682,0.5112502574920654,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8146809935569763,0.4623016715049743,0.4436011016368866,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.659704864025116,0.2423597574234008,1.1223912239074707,284.9703063964844,284.95001220703125,299.4762268066406,295.6988525390625,297.822265625,297.1009826660156,284.96942138671875,1.0,0.7483481168746948,0.2930226325988769,0.2930226325988769,1.0,1.0,-3.9390709400177,0.8535474538803101,3.08552360534668,-0.337786465883255,1.0,1.0,0.0,263.0979919433594,263.0,79128.3046875,0.0,5263.17138671875,1.0,278.1499938964844,282.8834533691406,298.6985778808594,303.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137418270111084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12266.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3531.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033720,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.7473905682563782,0.3570097982883453,0.3274323344230652,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8688367605209351,0.5708749890327454,0.5456830859184265,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.9467119574546814,0.7282253503799438,0.5111790299415588,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8126715421676636,0.4611557722091675,0.4426158368587494,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6578164100646973,0.2415287643671035,1.1190943717956543,284.9569702148437,284.95001220703125,299.4565124511719,295.6868591308594,297.8132019042969,297.0965576171875,284.9560546875,1.0,0.7479175925254822,0.2931361794471741,0.2931361794471741,1.0,1.0,-3.930058240890503,0.8515502214431763,3.078507900238037,-0.3370442986488342,1.0,1.0,0.0,264.7094421386719,266.0,78967.3515625,0.0,5245.90869140625,1.0,278.1499938964844,282.8738708496094,298.6864624023437,303.8094787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913695514202118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12236.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3530.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18033780,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.745399534702301,0.3558177053928375,0.326451301574707,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.866497814655304,0.5692352652549744,0.5442388653755188,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.944724440574646,0.7279816269874573,0.5110829472541809,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8106416463851929,0.4599897265434265,0.4416111707687378,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.6559354066848755,0.240679457783699,1.115714192390442,284.94415283203125,284.95001220703125,299.4367370605469,295.6748962402344,297.8041381835937,297.0921936035156,284.9434509277344,1.0,0.7474604249000549,0.2932497262954712,0.2932497262954712,1.0,1.0,-3.92082405090332,0.8494919538497925,3.0713322162628174,-0.3362966477870941,0.993927240371704,0.993927240371704,0.0,266.3178405761719,266.0,78784.2890625,0.0,5228.00048828125,1.0,278.1499938964844,282.8651123046875,298.6743469238281,303.7860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36139.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136322140693665,1.0,0.0,0.0,3.994126558303833,3.9941539764404297,1.0644785106705967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12201.70703125,0.0,1951.93359375,1895.4371337890625,0.0,3530.28076171875,0.9826648235321044,1.0,0.0,3.0,1.0,0.0
18033840,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7434325814247131,0.3546242117881775,0.3254606127738952,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.8641865253448486,0.5675901770591736,0.5427802801132202,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9427409172058104,0.7277266383171082,0.5109696984291077,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8085982203483582,0.4588180184364319,0.4405933320522308,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.6540722846984863,0.2398206293582916,1.1122686862945557,284.9364624023437,284.95001220703125,299.4169006347656,295.6629638671875,297.7951965332031,297.0879821777344,284.9360046386719,1.0,0.7469812631607056,0.2933632433414459,0.2933632433414459,1.0,1.0,-3.911429882049561,0.8473888039588928,3.0640411376953125,-0.3355484008789062,0.9854657649993896,0.9854657649993896,0.0,267.9142761230469,269.0,78553.3515625,0.0,5209.58203125,1.0,278.1499938964844,282.8614807128906,298.6618347167969,303.7591247558594,293.1499938964844,293.1499938964844,278.1499938964844,36400.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134939312934875,1.0,0.0,0.0,3.985099315643311,3.9851267337799072,1.0596722859190777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12159.2734375,0.0,1942.19384765625,1895.4371337890625,0.0,3528.999755859375,0.9807924032211304,1.0,0.0,3.0,1.0,0.0
18033900,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.7415125966072083,0.3534422814846039,0.3244743347167969,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8619282841682434,0.5659539699554443,0.5413230657577515,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9407951831817628,0.7274777889251709,0.510854959487915,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8065611124038696,0.4576533734798431,0.4395757615566253,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.6522473692893982,0.2389608472585678,1.1087957620620728,284.9318542480469,284.95001220703125,299.39697265625,295.6510314941406,297.78643798828125,297.0840759277344,284.9316101074219,1.0,0.7464892268180847,0.293476790189743,0.293476790189743,1.0,1.0,-3.902005195617676,0.8452751636505127,3.056730031967163,-0.3348041772842407,0.9770521521568298,0.9770521521568298,0.0,269.4812316894531,269.0,78297.09375,0.0,5190.94140625,1.0,278.1499938964844,282.8607788085937,298.6490783691406,303.7300720214844,293.1499938964844,293.1499938964844,278.1499938964844,36615.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913259506225586,1.0,0.0,0.0,3.972373962402344,3.972401380538941,1.0529155360927689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12113.1708984375,0.0,1927.287109375,1895.4371337890625,0.0,3526.828125,0.9780583381652832,1.0,0.0,3.0,1.0,0.0
18033960,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.739643394947052,0.3522739112377167,0.3234980404376983,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8597277998924255,0.5643298625946045,0.5398744344711304,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9388949275016784,0.7272367477416992,0.5107441544532776,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8045371770858765,0.4564992189407348,0.4385651350021362,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.6504663825035095,0.2381037175655365,1.105320692062378,284.9297180175781,284.95001220703125,299.37701416015625,295.6391296386719,297.77789306640625,297.0805053710937,284.9295654296875,1.0,0.7459920048713684,0.2936335206031799,0.2936335206031799,1.0,1.0,-3.8926169872283936,0.8433083891868591,3.0493085384368896,-0.3339249491691589,0.9691683650016784,0.9691683650016784,0.0,271.01806640625,272.0,78022.875,0.0,5172.28125,1.0,278.1499938964844,282.8624267578125,298.6363220214844,303.6995544433594,293.1499938964844,293.1499938964844,278.1499938964844,36780.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129385352134703,1.0,0.0,0.0,3.956875324249268,3.956902503967285,1.0447154181747464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12064.6279296875,0.0,1908.4638671875,1895.4371337890625,0.0,3523.854248046875,0.974674642086029,1.0,0.0,3.0,1.0,0.0
18034020,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7378201484680176,0.3511180877685547,0.3225325644016266,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.857580840587616,0.5627174377441406,0.5384359955787659,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9370362162590028,0.7270011901855469,0.5106371641159058,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.8025490045547485,0.4553557932376861,0.4375635087490082,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.6487274765968323,0.2372505068778991,1.1018553972244265,284.9292907714844,284.95001220703125,299.3570251464844,295.6272277832031,297.76953125,297.0772399902344,284.9292297363281,1.0,0.7454948425292969,0.2937902510166168,0.2937902510166168,1.0,1.0,-3.883287191390991,0.8413639068603516,3.04192328453064,-0.3330409526824951,0.9620152711868286,0.9620152711868286,0.0,272.5305480957031,272.0,77737.875,0.0,5153.70751953125,1.0,278.1499938964844,282.8656311035156,298.6236877441406,303.6682434082031,293.1499938964844,293.1499938964844,278.1499938964844,36891.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125455617904664,1.0,0.0,0.0,3.9395864009857178,3.939613342285156,1.0356059192417888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,12014.8349609375,0.0,1887.0467529296875,1895.4371337890625,0.0,3520.212646484375,0.970858097076416,1.0,0.0,3.0,1.0,0.0
18034080,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.7360337376594543,0.3499711155891418,0.321575790643692,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8554785251617432,0.5611132383346558,0.5370059609413147,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9352092742919922,0.7267658710479736,0.5105317234992981,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8005934357643127,0.4542203545570373,0.43656986951828,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.6470246911048889,0.2364003956317901,1.0984023809432983,284.92987060546875,284.95001220703125,299.3370056152344,295.6153259277344,297.7613525390625,297.07421875,284.92987060546875,1.0,0.7450005412101746,0.2939469814300537,0.2939469814300537,1.0,1.0,-3.874009847640991,0.8394302725791931,3.0345795154571533,-0.3321609497070312,0.9555814862251282,0.9555814862251282,0.0,274.0274963378906,275.0,77447.9296875,0.0,5135.25927734375,1.0,278.1499938964844,282.8697814941406,298.6112060546875,303.6366577148437,293.1499938964844,293.1499938964844,278.1499938964844,36958.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912100911140442,1.0,0.0,0.0,3.921366214752197,3.921393156051636,1.0260489489155589e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11964.69140625,0.0,1864.261474609375,1895.4371337890625,0.0,3516.0908203125,0.9668058156967164,1.0,0.0,3.0,1.0,0.0
18034140,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7342752814292908,0.3488293290138244,0.3206251263618469,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8534120917320251,0.5595133900642395,0.5355815887451172,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.933404266834259,0.726524829864502,0.510424017906189,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7986628413200378,0.4530898034572601,0.4355820715427398,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.6453515887260437,0.2355517297983169,1.094957947731018,284.93096923828125,284.95001220703125,299.31695556640625,295.6034545898437,297.7532958984375,297.0714111328125,284.9309997558594,1.0,0.7445099353790283,0.2941037118434906,0.2941037118434906,1.0,1.0,-3.86476469039917,0.8375024199485779,3.0272624492645264,-0.3312839865684509,0.9497979283332824,0.9497979283332824,0.0,275.5168151855469,275.0,77156.7421875,0.0,5116.927734375,1.0,278.1499938964844,282.8743896484375,298.598876953125,303.6051025390625,293.1499938964844,293.1499938964844,278.1499938964844,36989.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116193652153016,1.0,0.0,0.0,3.9027841091156006,3.90281081199646,1.016347823679098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11914.7470703125,0.0,1840.926513671875,1895.4371337890625,0.0,3511.6259765625,0.9626492857933044,1.0,0.0,3.0,1.0,0.0
18034200,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.7325355410575867,0.3476884961128235,0.3196770250797272,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8513728380203247,0.5579132437705994,0.5341589450836182,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9316114783287048,0.7262722849845886,0.5103104710578918,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7967494130134583,0.451960027217865,0.4345967471599579,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6437012553215027,0.2347020953893661,1.091514229774475,284.9322204589844,284.95001220703125,299.2969055175781,295.5915832519531,297.745361328125,297.0687561035156,284.9322204589844,1.0,0.7440222501754761,0.2942604422569275,0.2942604422569275,1.0,1.0,-3.85552191734314,0.8355721235275269,3.0199496746063232,-0.3304088711738586,0.9445105195045472,0.9445105195045472,0.0,277.00555419921875,278.0,76866.5625,0.0,5098.66552734375,1.0,278.1499938964844,282.8791198730469,298.58673095703125,303.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36997.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111159443855286,1.0,0.0,0.0,3.884226799011232,3.884253263473511,1.006705474537739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11865.28125,0.0,1817.645263671875,1895.4371337890625,0.0,3506.957275390625,0.9584832787513732,1.0,0.0,3.0,1.0,0.0
18034260,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7308073043823242,0.3465454280376434,0.318728506565094,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8493543267250061,0.5563093423843384,0.5327345132827759,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9298244118690492,0.7260039448738098,0.510187566280365,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.7948471903800964,0.4508278369903564,0.4336107969284057,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6420682668685913,0.2338493317365646,1.0880621671676636,284.93341064453125,284.95001220703125,299.27685546875,295.5797424316406,297.73748779296875,297.0661926269531,284.93341064453125,1.0,0.7435358762741089,0.2944368422031402,0.2944368422031402,1.0,1.0,-3.846251964569092,0.833694577217102,3.0125572681427,-0.3294719457626343,0.9395843148231506,0.9395843148231506,0.0,278.4984436035156,278.0,76578.2265625,0.0,5080.4150390625,1.0,278.1499938964844,282.8837585449219,298.57470703125,303.5427551269531,293.1499938964844,293.1499938964844,278.1499938964844,36991.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106000661849976,1.0,0.0,0.0,3.8658742904663086,3.865900754928589,9.972148973247386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11816.3701171875,0.0,1794.7197265625,1895.4371337890625,0.0,3502.171630859375,0.9543545842170716,1.0,0.0,3.0,1.0,0.0
18034320,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7290850877761841,0.3453977108001709,0.3177771270275116,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8473523855209351,0.5546988248825073,0.5313054919242859,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9280393719673156,0.7257165312767029,0.5100530385971069,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7929525375366211,0.4496904909610748,0.432621568441391,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6404484510421753,0.2329915314912796,1.0845931768417358,284.9344177246094,284.95001220703125,299.2568359375,295.5679016113281,297.7296447753906,297.0636901855469,284.9344177246094,1.0,0.7430486679077148,0.294613242149353,0.294613242149353,1.0,1.0,-3.8369295597076416,0.8318042159080505,3.0051252841949463,-0.328531265258789,0.9349015355110168,0.9349015355110168,0.0,279.9978332519531,266.0,76291.71875,0.0,5062.1162109375,1.0,278.1499938964844,282.88824462890625,298.562744140625,303.5119323730469,293.1499938964844,293.1499938964844,278.1499938964844,36979.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100775122642516,1.0,0.0,0.0,3.847777843475342,3.847804069519043,9.879006483970445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11767.962890625,0.0,1772.2684326171875,1895.4371337890625,0.0,3497.3232421875,0.9502801895141602,1.0,0.0,3.0,1.0,0.0
18034380,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7288585901260376,0.3442471921443939,0.3167160451412201,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.847195029258728,0.5530805587768555,0.5297582745552063,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.928721010684967,0.7254084944725037,0.509822428226471,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7928916811943054,0.4485471844673157,0.4315155744552612,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.6401658058166504,0.2321287840604782,1.080571532249451,284.9344787597656,284.95001220703125,299.2368469238281,295.5560913085937,297.72186279296875,297.061279296875,284.93438720703125,1.0,0.740816593170166,0.2947896122932434,0.2947896122932434,1.0,1.0,-3.826296091079712,0.8295583128929138,2.9967377185821533,-0.3275168836116791,0.9298001527786256,0.9298001527786256,0.0,278.6253967285156,266.0,75990.578125,0.0,5021.16552734375,1.0,278.1499938964844,282.8920593261719,298.5508117675781,303.4808959960937,293.1499938964844,293.1499938964844,278.1499938964844,36986.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095463752746582,1.0,0.0,0.0,3.829591035842896,3.8296170234680176,9.7858389835892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11717.6328125,0.0,1750.0469970703125,1895.4371337890625,0.0,3492.39306640625,0.9461844563484192,1.0,0.0,3.0,1.0,0.0
18034440,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7293941974639893,0.3431053757667541,0.3156048655509949,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8479716181755066,0.5514619946479797,0.5281512141227722,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.930655300617218,0.7250867486000061,0.5095387697219849,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7937625050544739,0.4474056363105774,0.4303517043590545,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6405602097511292,0.2312706112861633,1.0762842893600464,284.9343566894531,284.95001220703125,299.2168884277344,295.5442810058594,297.7142028808594,297.0589904785156,284.93426513671875,1.0,0.7380152940750122,0.2949660122394562,0.2949660122394562,1.0,1.0,-3.81501579284668,0.8271366953849792,2.987879037857056,-0.3265215158462524,0.9245252013206482,0.9245252013206482,0.0,275.8081359863281,254.0,75676.4296875,0.0,4969.07177734375,1.0,278.1499938964844,282.8960266113281,298.53875732421875,303.44873046875,293.1499938964844,293.1499938964844,278.1499938964844,37016.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089823365211488,1.0,0.0,0.0,3.8105432987213135,3.810569047927856,9.688735644886035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11665.115234375,0.0,1727.1610107421875,1895.4371337890625,0.0,3487.156982421875,0.9419276118278505,1.0,0.0,3.0,1.0,0.0
18034500,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7304325699806213,0.3419748246669769,0.3144697844982147,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8493639826774597,0.549846351146698,0.5265108346939087,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.933407187461853,0.7247545719146729,0.5092211365699768,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7952457070350647,0.4462686479091644,0.4291562139987945,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.6414040327072144,0.2304199337959289,1.0718599557876587,284.9343566894531,284.95001220703125,299.1969909667969,295.532470703125,297.7066955566406,297.0568542480469,284.9342956542969,1.0,0.7347661852836609,0.2951423823833465,0.2951423823833465,1.0,1.0,-3.803391695022583,0.8246190547943115,2.9787726402282715,-0.3255258500576019,0.9193058609962464,0.9193058609962464,0.0,272.0950927734375,254.0,75356.15625,0.0,4910.4189453125,1.0,278.1499938964844,282.9001770019531,298.526611328125,303.4158935546875,293.1499938964844,293.1499938964844,278.1499938964844,37041.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083779454231262,1.0,0.0,0.0,3.791051387786865,3.791076898574829,9.589867886461434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11611.83203125,0.0,1703.92236328125,1895.4371337890625,0.0,3481.54443359375,0.9375694394111632,1.0,0.0,3.0,1.0,0.0
18034560,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7318576574325562,0.340854674577713,0.3133208751678467,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8512343168258667,0.5482341051101685,0.5248487591743469,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.9367762207984924,0.7244120836257935,0.508878231048584,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7971993684768677,0.4451363682746887,0.4279403984546661,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.6425976157188416,0.229576900601387,1.067352294921875,284.9345397949219,284.95001220703125,299.1771545410156,295.52069091796875,297.6993103027344,297.0549011230469,284.9344787597656,1.0,0.7311974167823792,0.2953602373600006,0.2953602373600006,1.0,1.0,-3.7915501594543457,0.8221701979637146,2.9693799018859863,-0.3244006633758545,0.9142370223999025,0.9142370223999025,0.0,267.7490234375,242.0,75031.9296875,0.0,4847.3544921875,1.0,278.1499938964844,282.90460205078125,298.51446533203125,303.3826904296875,293.1499938964844,293.1499938964844,278.1499938964844,37060.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077387452125548,1.0,0.0,0.0,3.771216154098511,3.771241426467896,9.489779699833888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11558.185546875,0.0,1680.45166015625,1895.4371337890625,0.0,3475.6064453125,0.9331356287002563,1.0,0.0,3.0,1.0,0.0
