time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034620,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7335969805717468,0.3397436439990997,0.312163770198822,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8534972667694092,0.5466248989105225,0.5231717228889465,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9406253695487976,0.7240582704544067,0.5085147023200989,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7995328903198242,0.4440081715583801,0.4267108142375946,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.6440795660018921,0.2287409156560897,1.0627927780151367,284.9348449707031,284.95001220703125,299.15740966796875,295.5089111328125,297.6920471191406,297.0531005859375,284.9347839355469,1.0,0.7273925542831421,0.2955780625343323,0.2955780625343323,1.0,1.0,-3.779564380645752,0.8196868300437927,2.9598774909973145,-0.3232697546482086,0.9093316793441772,0.9093316793441772,0.0,262.9450988769531,242.0,74705.640625,0.0,4781.27490234375,1.0,278.1499938964844,282.9091796875,298.5023803710937,303.3493347167969,293.1499938964844,293.1499938964844,278.1499938964844,37071.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070706367492676,1.0,0.0,0.0,3.751196146011353,3.751221418380737,9.389291903971752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11504.4765625,0.0,1656.93798828125,1895.4371337890625,0.0,3469.3984375,0.9286584258079528,1.0,0.0,3.0,1.0,0.0
18034680,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7355871796607971,0.338639497756958,0.3110021948814392,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8560771942138672,0.545017421245575,0.5214847922325134,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.944826364517212,0.7236917614936829,0.508134126663208,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8021650910377502,0.4428826868534088,0.4254722893238067,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6457949280738831,0.227910429239273,1.0582035779953003,284.9352111816406,284.95001220703125,299.1377258300781,295.49713134765625,297.6849060058594,297.0513916015625,284.9351501464844,1.0,0.7234231233596802,0.2957959175109863,0.2957959175109863,1.0,1.0,-3.767486333847046,0.8171734809875488,2.950312852859497,-0.322143018245697,0.9045900106430054,0.9045900106430054,0.0,257.8340148925781,230.0,74378.6796875,0.0,4713.33935546875,1.0,278.1499938964844,282.913818359375,298.4903564453125,303.3159484863281,293.1499938964844,293.1499938964844,278.1499938964844,37077.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063809514045716,1.0,0.0,0.0,3.731111288070679,3.731136322021485,9.289015565627778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11450.9208984375,0.0,1633.5361328125,1895.4371337890625,0.0,3462.98779296875,0.924165427684784,1.0,0.0,3.0,1.0,0.0
18034740,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7378103733062744,0.3375410139560699,0.3098374605178833,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8589525818824768,0.5434108376502991,0.5197896957397461,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9493181705474854,0.723310649394989,0.5077371597290039,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8050681948661804,0.4417589902877807,0.4242265820503235,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.6477287411689758,0.227084532380104,1.0535930395126345,284.93560791015625,284.95001220703125,299.1181640625,295.4853515625,297.6778564453125,297.0498046875,284.935546875,1.0,0.7193191051483154,0.296013742685318,0.296013742685318,1.0,1.0,-3.7553341388702393,0.8146350383758545,2.9406991004943848,-0.3210206925868988,0.9000019431114197,0.9000019431114197,0.0,252.4823455810547,230.0,74051.7109375,0.0,4644.05224609375,1.0,278.1499938964844,282.9185485839844,298.4783935546875,303.2826538085937,293.1499938964844,293.1499938964844,278.1499938964844,37077.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905673325061798,1.0,0.0,0.0,3.711031675338745,3.711056470870972,9.18930425086728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11397.6181640625,0.0,1610.3355712890625,1895.4371337890625,0.0,3456.40771484375,0.9196727871894836,1.0,0.0,3.0,1.0,0.0
18034800,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7402358055114746,0.3364462554454803,0.3086709380149841,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8620844483375549,0.5418036580085754,0.5180885195732117,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9540161490440368,0.7229131460189819,0.5073249936103821,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8081684708595276,0.4406355023384094,0.4229755401611328,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6498529314994812,0.2262615412473678,1.0489695072174072,284.93603515625,284.95001220703125,299.09869384765625,295.4736022949219,297.6708984375,297.0482788085937,284.9359741210937,1.0,0.7151193618774414,0.296231597661972,0.296231597661972,1.0,1.0,-3.7431271076202393,0.8120766878128052,2.9310503005981445,-0.3199028670787811,0.8955472111701965,0.8955472111701965,0.0,246.9740295410156,218.0,73725.2890625,0.0,4574.025390625,1.0,278.1499938964844,282.9232788085937,298.46649169921875,303.2494201660156,293.1499938964844,293.1499938964844,278.45001220703125,37075.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049524664878844,1.0,0.0,0.0,3.691012382507324,3.691036939620972,9.09042739749566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10659.3408203125,0.0,1587.41357421875,1895.4371337890625,0.0,3449.70361328125,0.9151941537857056,1.0,0.0,3.0,1.0,0.0
18034860,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7430025339126587,0.3355891108512878,0.307571142911911,296.9136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8656208515167236,0.5404458045959473,0.5164582133293152,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.959064245223999,0.7228729128837585,0.5069847106933594,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8115466833114624,0.4397199749946594,0.4217821657657623,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6522799730300903,0.2255558967590332,1.044485569000244,285.030517578125,284.95001220703125,299.079345703125,295.4618835449219,297.66552734375,297.04888916015625,285.0301818847656,1.0,0.7108741998672485,0.2965027093887329,0.2965027093887329,1.0,1.0,-3.731459617614746,0.8098272085189819,2.9216322898864746,-0.3186850845813751,0.9709339141845704,0.9709339141845704,0.0,241.23585510253903,218.0,72696.46875,0.0,4504.47705078125,1.0,278.4013366699219,283.0402526855469,298.4271850585937,303.04766845703125,293.1499938964844,293.1499938964844,278.45001220703125,33724.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999160528182983,1.0,0.0,0.0,3.7419068813323975,3.741931438446045,9.342846851723152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10995.833984375,0.0,1620.3919677734375,1895.4371337890625,0.0,3402.802001953125,0.9253959059715272,1.0,0.0,3.0,1.0,0.0
18034920,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7463064193725586,0.3347451984882355,0.3066474795341491,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8697664141654968,0.5391079187393188,0.5150259733200073,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9646324515342712,0.7228053212165833,0.5068419575691223,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8153799176216125,0.4388332366943359,0.4207577705383301,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6551828384399414,0.2248883694410324,1.0404738187789917,285.0036926269531,284.95001220703125,299.06011962890625,295.4501342773437,297.6603698730469,297.0498962402344,285.00146484375,1.0,0.7066805362701416,0.2967737913131714,0.2967737913131714,1.0,1.0,-3.7214181423187256,0.8080214262008667,2.9133968353271484,-0.3174751400947571,0.975975513458252,0.975975513458252,0.0,235.2124786376953,206.0,72685.5078125,0.0,4438.04443359375,1.0,278.4426574707031,283.021728515625,298.4321594238281,303.1002502441406,293.1499938964844,293.1499938964844,278.1499938964844,33592.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988033533096313,1.0,0.0,0.0,3.796397686004639,3.796422719955444,9.616934448786196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11813.8623046875,0.0,1683.4920654296875,1895.4371337890625,0.0,3392.42724609375,0.9363921284675598,1.0,0.0,3.0,1.0,0.0
18034980,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7493351101875305,0.3334250450134277,0.3055153787136078,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8736370205879211,0.5372652411460876,0.5133656859397888,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9696375131607056,0.7219569087028503,0.5064106583595276,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.8188856840133667,0.4375286698341369,0.4195539057254791,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.657899796962738,0.2239965200424194,1.0360970497131348,284.86700439453125,284.95001220703125,299.04107666015625,295.4384155273437,297.6521301269531,297.0464782714844,284.8656311035156,1.0,0.7023828625679016,0.2970449030399322,0.2970449030399322,1.0,1.0,-3.709688901901245,0.8057506084442139,2.9039382934570312,-0.3161298334598541,0.8788582682609558,0.8788582682609558,0.0,229.5196228027344,206.0,73395.8203125,0.0,4369.37548828125,1.0,278.1954040527344,282.873046875,298.4640808105469,303.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,38003.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903851330280304,1.0,0.0,0.0,3.753775596618652,3.753801107406616,9.402209570907872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11402.916015625,0.0,1667.137451171875,1895.4371337890625,0.0,3439.457275390625,0.927834689617157,1.0,0.0,3.0,1.0,0.0
18035040,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7518752217292786,0.3320083022117615,0.3040564656257629,296.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8770027756690979,0.5353007912635803,0.5113315582275391,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9738969802856444,0.7209777235984802,0.505571186542511,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8218933343887329,0.4361037313938141,0.4180329442024231,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6602129340171814,0.2230066955089569,1.0308661460876465,284.889892578125,284.95001220703125,299.02215576171875,295.4267272949219,297.6432189941406,297.0419006347656,284.89080810546875,1.0,0.6978567838668823,0.2973160147666931,0.2973160147666931,1.0,1.0,-3.6949055194854736,0.8026489615440369,2.892256498336792,-0.3147569298744201,0.8698767423629761,0.8698767423629761,0.0,224.2039031982422,194.0,72813.859375,0.0,4295.15771484375,1.0,278.1571044921875,282.8974304199219,298.4389343261719,303.1985778808594,293.1499938964844,293.1499938964844,278.45001220703125,39095.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046139717102052,1.0,0.0,0.0,3.669719219207764,3.6697440147399902,8.985846307041356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10536.5615234375,0.0,1578.5047607421875,1895.4371337890625,0.0,3446.55419921875,0.9119868874549866,1.0,0.0,3.0,1.0,0.0
18035100,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.755070686340332,0.3310276865959167,0.3027743399143219,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.881098210811615,0.5337842106819153,0.5094770193099976,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.978750228881836,0.7206851840019226,0.5049633979797363,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8254876732826233,0.4350437521934509,0.4166446030139923,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6630457043647766,0.222203329205513,1.0258294343948364,284.9960632324219,284.95001220703125,299.00341796875,295.4150085449219,297.6371765136719,297.0412902832031,284.99591064453125,1.0,0.6933004260063171,0.297587126493454,0.297587126493454,1.0,1.0,-3.68133544921875,0.799872636795044,2.881462812423706,-0.3135256767272949,0.9399699568748474,0.9399699568748474,0.0,218.48507690429688,194.0,71697.578125,0.0,4222.24853515625,1.0,278.40167236328125,283.0244140625,298.3843078613281,302.9547119140625,293.1499938964844,293.1499938964844,278.45001220703125,34884.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991284370422363,1.0,0.0,0.0,3.703049421310425,3.703073740005493,9.149815127784676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10840.4599609375,0.0,1584.5240478515625,1895.4371337890625,0.0,3395.458740234375,0.917672336101532,1.0,0.0,3.0,1.0,0.0
18035160,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7591415643692017,0.3301401436328888,0.3017736971378326,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8861488699913025,0.5323716402053833,0.507932722568512,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9842797517776488,0.7204867601394653,0.5046877861022949,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8298742175102234,0.4340831637382507,0.4155150055885315,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.6666198372840881,0.2214759886264801,1.0214505195617676,284.9783020019531,284.95001220703125,298.9848327636719,295.4033203125,297.6319274902344,297.0418395996094,284.9768981933594,1.0,0.6888399720191956,0.297896534204483,0.297896534204483,1.0,1.0,-3.670231819152832,0.7978754639625549,2.872356414794922,-0.312207281589508,0.9407411217689514,0.9407411217689514,0.0,212.3544769287109,182.0,71557.875,0.0,4153.857421875,1.0,278.4425354003906,283.0157775878906,298.3827209472656,302.9847717285156,293.1499938964844,293.1499938964844,278.1499938964844,34611.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973762392997742,1.0,0.0,0.0,3.740845203399658,3.7408699989318848,9.33754677134857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11611.6494140625,0.0,1625.9622802734375,1895.4371337890625,0.0,3379.114990234375,0.9245859384536744,1.0,0.0,3.0,1.0,0.0
18035220,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7630695700645447,0.3288524448871612,0.3006288111209869,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8910501003265381,0.5305382013320923,0.5062331557273865,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9893244504928588,0.7196105122566223,0.5041956901550293,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8341320157051086,0.4327774345874786,0.414267748594284,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.6701136827468872,0.2205695956945419,1.0168715715408323,284.8608093261719,284.95001220703125,298.9664611816406,295.3916320800781,297.624267578125,297.0389404296875,284.8614807128906,1.0,0.6843227744102478,0.2982059419155121,0.2982059419155121,1.0,1.0,-3.658022880554199,0.7955763339996338,2.862446546554565,-0.3107670843601227,0.8506953716278076,0.8506953716278076,0.0,206.49734497070312,182.0,72035.6328125,0.0,4084.624267578125,1.0,278.1969299316406,282.8878173828125,298.4125061035156,303.166259765625,293.1499938964844,293.1499938964844,278.1499938964844,39423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018171429634094,1.0,0.0,0.0,3.670503854751587,3.6705286502838135,8.989688353722158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11174.1025390625,0.0,1581.8626708984375,1895.4371337890625,0.0,3420.516845703125,0.9101337790489196,1.0,0.0,3.0,1.0,0.0
18035280,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7666177153587341,0.3275325000286102,0.2992249131202698,296.9019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8955533504486084,0.5286577939987183,0.5042398571968079,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9937282800674438,0.7186912298202515,0.5033671855926514,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8380589485168457,0.4314187467098236,0.4127732813358307,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6732968091964722,0.21961110830307,1.0116474628448486,284.89508056640625,284.95001220703125,298.9482727050781,295.3799743652344,297.6163635253906,297.0354919433594,284.8958435058594,1.0,0.6796364188194275,0.2985153496265411,0.2985153496265411,1.0,1.0,-3.643425941467285,0.7926225662231445,2.8508033752441406,-0.3093225061893463,0.8503495454788208,0.8503495454788208,0.0,200.96630859375,170.0,71459.1640625,0.0,4011.5908203125,1.0,278.1576843261719,282.9207763671875,298.3868103027344,303.0586242675781,293.1499938964844,293.1499938964844,278.45001220703125,39508.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019851088523864,1.0,0.0,0.0,3.5843777656555176,3.584401845932007,8.572763476877299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10347.970703125,0.0,1487.1563720703125,1895.4371337890625,0.0,3422.081787109375,0.8934560418128967,1.0,0.0,3.0,1.0,0.0
18035340,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7709451913833618,0.3266017138957977,0.2980034649372101,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.90089350938797,0.5271816253662109,0.5024385452270508,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9985269904136658,0.7183846831321716,0.5027135014533997,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8427258133888245,0.4303933084011078,0.4114273190498352,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6771098971366882,0.2188283205032348,1.006701946258545,284.9973449707031,284.95001220703125,298.9303283691406,295.3683166503906,297.6109313964844,297.035400390625,284.9966735839844,1.0,0.6749521493911743,0.2988247573375702,0.2988247573375702,1.0,1.0,-3.6301302909851074,0.7900175452232361,2.8401126861572266,-0.3079826533794403,0.9190520644187928,0.9190520644187928,0.0,195.0995635986328,170.0,70413.3671875,0.0,3940.4091796875,1.0,278.399658203125,283.0428466796875,298.3334045410156,302.8192443847656,293.1499938964844,293.1499938964844,278.45001220703125,34852.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961382508277893,1.0,0.0,0.0,3.621468544006348,3.6214919090271,8.751101177040255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10644.1845703125,0.0,1493.1361083984375,1895.4371337890625,0.0,3367.56103515625,0.8994637727737427,1.0,0.0,3.0,1.0,0.0
18035400,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7747579216957092,0.3256969451904297,0.2970682084560394,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9055323004722596,0.5257418155670166,0.500954270362854,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.7184540629386902,0.4969716668128967,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8467980027198792,0.4294071197509765,0.4103562235832214,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6803976893424988,0.2180803567171096,1.002580642700195,284.9736328125,284.95001220703125,298.9125671386719,295.3566589355469,297.6062927246094,297.0365600585937,284.9716491699219,1.0,0.6699748039245605,0.2991341650485992,0.2991341650485992,1.0,1.0,-3.612227201461792,0.7861359715461731,2.826091051101685,-0.3062551617622375,0.9152041673660278,0.9152041673660278,0.0,190.04649353027344,158.0,70179.5078125,0.0,3862.989990234375,1.0,278.44189453125,283.0300598144531,298.3332214355469,302.8488464355469,293.1499938964844,293.1499938964844,278.1499938964844,34744.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941764235496521,1.0,0.0,0.0,3.657171010971069,3.65719485282898,8.924498615670018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,11373.974609375,0.0,1531.7523193359375,1895.4371337890625,0.0,3349.2421875,0.9058148264884948,1.0,0.0,3.0,1.0,0.0
18035460,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.7780717015266418,0.3243810832500458,0.2959538102149963,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9098041653633118,0.523868978023529,0.4992775321006775,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.7188430428504944,0.4889200925827026,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.850433886051178,0.4280573725700378,0.40913125872612,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6832824945449829,0.2171393185853958,0.99814110994339,284.8592224121094,284.95001220703125,298.89508056640625,295.34503173828125,297.6009521484375,297.0365905761719,284.86083984375,1.0,0.6646227836608887,0.2994913160800934,0.2994913160800934,1.0,1.0,-3.5903074741363525,0.7812978029251099,2.809009790420532,-0.304471343755722,0.8256422281265259,0.8256422281265259,0.0,185.31787109375,158.0,70339.3984375,0.0,3777.8837890625,1.0,278.1990051269531,282.9101257324219,298.36279296875,303.01519775390625,293.1499938964844,293.1499938964844,278.1499938964844,40279.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983103632926941,1.0,0.0,0.0,3.5666489601135254,3.5666728019714355,8.488169100928644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10904.927734375,0.0,1473.6856689453125,1895.4371337890625,0.0,3387.829345703125,0.8875242471694946,1.0,0.0,3.0,1.0,0.0
18035520,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7812761068344116,0.3230739831924438,0.2945901453495025,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9141550064086914,0.5219899415969849,0.4973165690898895,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.7199242115020752,0.4808318018913269,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8540406823158264,0.4266802072525024,0.4076566696166992,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6860973834991455,0.2161648869514465,0.9930256009101868,284.8939819335937,284.95001220703125,298.8778076171875,295.3334045410156,297.59698486328125,297.0383605957031,284.8941650390625,1.0,0.6589635610580444,0.2998484373092651,0.2998484373092651,1.0,1.0,-3.566280603408813,0.7758769989013672,2.7904036045074463,-0.3026536405086517,0.826132595539093,0.826132595539093,0.0,180.55987548828125,146.0,69602.7109375,0.0,3688.41162109375,1.0,278.1584777832031,282.94415283203125,298.33526611328125,302.8946838378906,293.1499938964844,293.1499938964844,278.45001220703125,39952.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978765606880188,1.0,0.0,0.0,3.475127458572388,3.475150346755981,8.058138973865425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10098.3818359375,0.0,1375.337158203125,1895.4371337890625,0.0,3383.782470703125,0.8695741891860962,1.0,0.0,3.0,1.0,0.0
18035580,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7852262854576111,0.3221240937709808,0.2934117913246155,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9194915294647216,0.5204810500144958,0.4955493807792663,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.722072422504425,0.4718943834304809,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8583738207817078,0.4255993664264679,0.4063245952129364,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.6895025372505188,0.2153510600328445,0.988200843334198,284.98699951171875,284.95001220703125,298.8608093261719,295.32177734375,297.5971069335937,297.0458068847656,284.985107421875,1.0,0.6531181335449219,0.3002055585384369,0.3002055585384369,1.0,1.0,-3.5422022342681885,0.7704257965087891,2.7717764377593994,-0.3008927404880523,0.8869529366493225,0.8869529366493225,0.0,175.47488403320312,146.0,68429.125,0.0,3597.9462890625,1.0,278.3968505859375,283.058349609375,298.2802429199219,302.6456298828125,293.1499938964844,293.1499938964844,278.45001220703125,35146.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912881016731262,1.0,0.0,0.0,3.506866693496704,3.5068893432617188,8.206005759348045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10354.4013671875,0.0,1373.5465087890625,1895.4371337890625,0.0,3322.25146484375,0.8741271495819092,1.0,0.0,3.0,1.0,0.0
18035640,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7899970412254333,0.3211981654167175,0.2924482226371765,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.9258963465690612,0.5190050005912781,0.4940221309661865,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9990000128746032,0.7247347831726074,0.4621054232120514,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8635347485542297,0.4245494604110718,0.405187726020813,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.6935979127883911,0.2145829051733017,0.9839234352111816,284.96221923828125,284.95001220703125,298.8440856933594,295.3101806640625,297.5995788574219,297.0566101074219,284.9609375,1.0,0.6471598744392395,0.300562709569931,0.300562709569931,1.0,1.0,-3.518589735031128,0.7650839686393738,2.7535057067871094,-0.2991432845592499,0.8779106736183167,0.8779106736183167,0.0,170.10684204101562,134.0,68000.609375,0.0,3508.036376953125,1.0,278.4408874511719,283.04815673828125,298.2790222167969,302.6595458984375,293.1499938964844,293.1499938964844,278.75,35387.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888496458530426,1.0,0.0,0.0,3.5279040336608887,3.5279269218444824,8.304755283461418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9781.76171875,0.0,1397.09912109375,1895.4371337890625,0.0,3296.143798828125,0.8773723244667053,1.0,0.0,3.0,1.0,0.0
18035700,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.795095682144165,0.3203502595424652,0.2914533615112304,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9327715039253236,0.5176193714141846,0.49246746301651,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.7279096841812134,0.4519817531108856,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8691069483757019,0.4235710799694061,0.4040274918079376,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6980117559432983,0.2138734310865402,0.9796925783157348,285.03448486328125,284.95001220703125,298.82763671875,295.298583984375,297.60430908203125,297.0704650878906,285.0328063964844,1.0,0.6410700678825378,0.3009198307991028,0.3009198307991028,1.0,1.0,-3.4944822788238525,0.7595887184143066,2.734893560409546,-0.2974057793617248,0.9431445598602296,0.9431445598602296,0.0,164.6717071533203,134.0,66965.0546875,0.0,3417.666015625,1.0,278.6958923339844,283.14532470703125,298.2510681152344,302.49200439453125,293.1499938964844,293.1499938964844,278.75,32640.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828075528144836,1.0,0.0,0.0,3.5950467586517334,3.595069646835327,8.623873668511806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10088.35546875,0.0,1448.12841796875,1895.4371337890625,0.0,3242.88623046875,0.8915148973464966,1.0,0.0,3.0,1.0,0.0
18035760,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8007547855377197,0.3194380700588226,0.2905349731445312,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9403041005134584,0.516173243522644,0.4910056293010711,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9990000128746032,0.7313228249549866,0.441338837146759,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.875318169593811,0.4225442111492157,0.4029431641101837,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7029249668121338,0.2131680995225906,0.9757580161094666,284.9912109375,284.95001220703125,298.8114624023437,295.2870178222656,297.6097106933594,297.08526611328125,284.9879455566406,1.0,0.6348890662193298,0.3014861345291137,0.3014861345291137,1.0,1.0,-3.470407009124756,0.7547036409378052,2.715703248977661,-0.2950590252876282,0.9355748295783995,0.9355748295783995,0.0,159.120361328125,137.0,66802.5,0.0,3327.829345703125,1.0,278.7412414550781,283.1142272949219,298.2624206542969,302.5496520996094,293.1499938964844,293.1499938964844,278.45001220703125,33173.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813755512237549,1.0,0.0,0.0,3.654522180557251,3.654545545578003,8.911575264392013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10797.6220703125,0.0,1517.03076171875,1895.4371337890625,0.0,3229.470703125,0.9039291739463806,1.0,0.0,3.0,1.0,0.0
18035820,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8038637638092041,0.3180979490280151,0.2894455194473266,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.944489598274231,0.5142667293548584,0.4893509447574615,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9990000128746032,0.7341251969337463,0.4347369372844696,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.8788878321647644,0.4211249053478241,0.4017077982425689,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7056362628936768,0.2122706323862075,0.9717130661010742,284.8582763671875,284.95001220703125,298.7956237792969,295.27545166015625,297.61151123046875,297.0947570800781,284.858154296875,1.0,0.630657434463501,0.3020524084568023,0.3020524084568023,1.0,1.0,-3.450870513916016,0.7510988116264343,2.6997716426849365,-0.2929474115371704,0.8369154930114746,0.8369154930114746,0.0,155.55906677246094,137.0,67194.375,0.0,3261.349853515625,1.0,278.4986877441406,282.9753723144531,298.29888916015625,302.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,38910.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864515423774719,1.0,0.0,0.0,3.5883164405822754,3.588340282440185,8.59161389143992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10384.888671875,0.0,1487.025634765625,1895.4371337890625,0.0,3277.007568359375,0.8911257386207581,1.0,0.0,3.0,1.0,0.0
18035880,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8050633668899536,0.3167477548122406,0.2881293594837188,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9462580680847168,0.512329638004303,0.4874269366264343,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.7364007830619812,0.4308774769306183,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8804590702056885,0.4196567833423614,0.4002377688884735,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.706682562828064,0.2113206535577774,0.9671523571014404,284.89208984375,284.95001220703125,298.78009033203125,295.263916015625,297.61083984375,297.1004943847656,284.8927307128906,1.0,0.6271644830703735,0.3026187121868133,0.3026187121868133,1.0,1.0,-3.4333367347717285,0.7480261325836182,2.6853106021881104,-0.2908127605915069,0.8350920677185059,0.8350920677185059,0.0,153.27735900878906,140.0,66600.1640625,0.0,3207.62939453125,1.0,278.4583435058594,283.0093994140625,298.2725524902344,302.6288146972656,293.1499938964844,293.1499938964844,278.75,39424.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868030309677124,1.0,0.0,0.0,3.496546030044556,3.4965691566467285,8.157776960615593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.384765625,0.0,1393.5987548828125,1895.4371337890625,0.0,3280.29736328125,0.873955488204956,1.0,0.0,3.0,1.0,0.0
18035940,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8057761788368225,0.3157800436019897,0.2870383262634277,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9472910165786744,0.5107979774475098,0.4857409596443176,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.738716721534729,0.4281355142593384,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8814146518707275,0.4185263216495514,0.3989593684673309,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7072023749351501,0.2105353474617004,0.9630115032196044,284.99346923828125,284.95001220703125,298.7648620605469,295.2523498535156,297.612060546875,297.1087341308594,284.9928283691406,1.0,0.6243699789047241,0.3031849861145019,0.3031849861145019,1.0,1.0,-3.4187259674072266,0.7457497119903564,2.67297625541687,-0.2887871265411377,0.9016135931015016,0.9016135931015016,0.0,151.5867462158203,140.0,65628.0390625,0.0,3164.479248046875,1.0,278.697509765625,283.12921142578125,298.21539306640625,302.39227294921875,293.1499938964844,293.1499938964844,278.75,34677.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805569410324097,1.0,0.0,0.0,3.5364248752593994,3.536447525024414,8.344919706360088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9905.1015625,0.0,1400.859375,1895.4371337890625,0.0,3221.800048828125,0.8804398775100708,1.0,0.0,3.0,1.0,0.0
18036000,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8062489032745361,0.314850777387619,0.2862028479576111,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9479160904884338,0.5093274712562561,0.4843499660491943,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.9990000128746032,0.7407256960868835,0.4261541366577148,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.8820355534553528,0.4174570441246032,0.3979342877864837,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.7074607610702515,0.2097980082035064,0.9595526456832886,284.97369384765625,284.95001220703125,298.75,295.2408447265625,297.6125183105469,297.11590576171875,284.97247314453125,1.0,0.6221967935562134,0.3037512898445129,0.3037512898445129,1.0,1.0,-3.4071173667907715,0.7442939877510071,2.662823438644409,-0.286812424659729,0.8993933200836182,0.8993933200836182,0.0,150.33351135253906,143.0,65498.22265625,0.0,3130.955322265625,1.0,278.7411804199219,283.1189880371094,298.2152099609375,302.4228820800781,293.1499938964844,293.1499938964844,279.04998779296875,34545.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783380389213562,1.0,0.0,0.0,3.5765180587768555,3.5765411853790283,8.535209303772717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9396.859375,0.0,1442.2822265625,1895.4371337890625,0.0,3201.003173828125,0.8876452445983887,1.0,0.0,3.0,1.0,0.0
18036060,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.8059971928596497,0.3139796555042267,0.2853486835956573,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9476276636123656,0.5079337358474731,0.482953280210495,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.7425001859664917,0.4252727925777435,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.88188636302948,0.416454553604126,0.3969142735004425,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.7071015238761902,0.2090975940227508,0.9561840891838074,285.055908203125,284.95001220703125,298.7355651855469,295.2286071777344,297.61236572265625,297.1219482421875,285.0556030273437,1.0,0.620500922203064,0.3042564392089844,0.3042564392089844,1.0,1.0,-3.397071361541748,0.7430848479270935,2.653986692428589,-0.2850490212440491,0.976112186908722,0.976112186908722,0.0,149.60055541992188,143.0,64676.22265625,0.0,3104.1513671875,1.0,278.9974060058594,283.2230834960937,298.1874389648437,302.2716369628906,293.1499938964844,293.1499938964844,279.04998779296875,31998.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733254075050354,1.0,0.0,0.0,3.65447735786438,3.654500722885132,8.911356985663588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9725.62890625,0.0,1508.1820068359375,1895.4371337890625,0.0,3154.002197265625,0.9044135212898254,1.0,0.0,3.0,1.0,0.0
18036120,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8053827285766602,0.3130544126033783,0.2845858335494995,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9468448758125304,0.5064961314201355,0.4816716611385345,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.7438929080963135,0.4250848293304443,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8813217878341675,0.4154181480407715,0.3959941565990448,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.706414520740509,0.2083893716335296,0.9531211853027344,285.02099609375,284.95001220703125,298.7216491699219,295.2149963378906,297.6107177734375,297.1257019042969,285.017822265625,1.0,0.6192213892936707,0.3047616183757782,0.3047616183757782,1.0,1.0,-3.388769626617432,0.7423413395881653,2.646428108215332,-0.2833198606967926,0.9832175374031068,0.9832175374031068,0.0,149.22218322753906,146.0,64802.5625,0.0,3083.42138671875,1.0,279.041748046875,283.1940002441406,298.1993713378906,302.3467712402344,293.1499938964844,293.1499938964844,278.75,32145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729101419448853,1.0,0.0,0.0,3.734206438064575,3.734230518341065,9.304433206125396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10460.873046875,0.0,1599.383056640625,1895.4371337890625,0.0,3150.107666015625,0.9213154315948486,1.0,0.0,3.0,1.0,0.0
18036180,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8037307262420654,0.3116392493247986,0.2835848033428192,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9448261260986328,0.5045311450958252,0.4801281988620758,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.7442706823348999,0.4261404275894165,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8797187209129333,0.4139415621757507,0.3948602676391601,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7048696279525757,0.2074314951896667,0.9495629072189332,284.8685607910156,284.95001220703125,298.70819091796875,295.20001220703125,297.6029663085937,297.12060546875,284.8650817871094,1.0,0.618212103843689,0.3052667677402496,0.3052667677402496,1.0,1.0,-3.380516529083252,0.7416026592254639,2.638913869857788,-0.2815464735031128,0.8796372413635254,0.8796372413635254,0.0,149.3678741455078,146.0,65640.90625,0.0,3065.91162109375,1.0,278.79644775390625,283.02899169921875,298.2377014160156,302.5604248046875,293.1499938964844,293.1499938964844,278.75,36782.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796729445457458,1.0,0.0,0.0,3.7134504318237305,3.713474988937378,9.201285706694762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10118.30859375,0.0,1610.8675537109375,1895.4371337890625,0.0,3213.515625,0.917791485786438,1.0,0.0,3.0,1.0,0.0
18036240,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8009001612663269,0.3100914657115936,0.282238095998764,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9413928389549256,0.5023960471153259,0.478179007768631,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.7440539002418518,0.4285083413124084,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8769497871398926,0.4123122096061706,0.3933858573436737,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7023006677627563,0.206333041191101,0.9450121521949768,284.88446044921875,284.95001220703125,298.6952514648437,295.1837463378906,297.5927734375,297.1116027832031,284.8857421875,1.0,0.6173372864723206,0.3057719469070434,0.3057719469070434,1.0,1.0,-3.3712286949157715,0.7405678629875183,2.6306607723236084,-0.2797668576240539,0.8642876148223877,0.8642876148223877,0.0,150.02828979492188,149.0,65149.39453125,0.0,3049.156982421875,1.0,278.7574462890625,283.0489196777344,298.2082824707031,302.46710205078125,293.1499938964844,293.1499938964844,279.04998779296875,38784.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817581534385681,1.0,0.0,0.0,3.626600742340088,3.626625061035156,8.775922424320015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9366.8857421875,0.0,1527.994384765625,1895.4371337890625,0.0,3233.05517578125,0.902106523513794,1.0,0.0,3.0,1.0,0.0
18036300,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7981975078582764,0.3089633285999298,0.28106489777565,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9380069971084596,0.5006991028785706,0.4764036536216736,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.7440842390060425,0.4309543073177337,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8742526173591614,0.4110408723354339,0.392047256231308,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.699722409248352,0.2053909003734588,0.9405826926231384,284.9964599609375,284.95001220703125,298.6827392578125,295.166259765625,297.58624267578125,297.10760498046875,284.99713134765625,1.0,0.6166343092918396,0.3062770962715149,0.3062770962715149,1.0,1.0,-3.362847328186035,0.7397815585136414,2.623065710067749,-0.2780478298664093,0.9367493391036988,0.9367493391036988,0.0,150.75857543945312,149.0,64149.0234375,0.0,3034.88037109375,1.0,279.0007019042969,283.1787414550781,298.140869140625,302.2246398925781,293.1499938964844,293.1499938964844,279.04998779296875,34545.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764553666114807,1.0,0.0,0.0,3.664741277694702,3.664765357971192,8.961484354585991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9651.0205078125,0.0,1538.7005615234375,1895.4371337890625,0.0,3183.353515625,0.9089633226394652,1.0,0.0,3.0,1.0,0.0
18036360,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7959467172622681,0.3079294562339782,0.2801791131496429,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.9350744485855104,0.4991199076175689,0.4749555885791778,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.7440646290779114,0.4331457018852234,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8719566464424133,0.409873217344284,0.3909807801246643,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6974643468856812,0.2045147269964218,0.9367925524711608,284.980712890625,284.95001220703125,298.6706848144531,295.1475524902344,297.5805358886719,297.1047058105469,284.9792175292969,1.0,0.6161379218101501,0.306679904460907,0.306679904460907,1.0,1.0,-3.3561666011810303,0.7391690015792847,2.616997480392456,-0.2766221761703491,0.9396347403526306,0.9396347403526306,0.0,151.45013427734375,152.0,64081.43359375,0.0,3024.16943359375,1.0,279.0422668457031,283.1689453125,298.1311340332031,302.2497253417969,293.1499938964844,293.1499938964844,278.75,34174.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750169277191162,1.0,0.0,0.0,3.7127585411071777,3.712782859802246,9.197858048537456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10337.33203125,0.0,1590.22802734375,1895.4371337890625,0.0,3169.865478515625,0.9179562330245972,1.0,0.0,3.0,1.0,0.0
18036420,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.793213963508606,0.3065085113048553,0.279152899980545,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9315581321716307,0.4971331059932709,0.4733622670173645,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.7433227896690369,0.435904711484909,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8692144751548767,0.4083700776100158,0.3898000419139862,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.6948275566101074,0.2034584283828735,0.9327678084373474,284.8565368652344,284.95001220703125,298.6590576171875,295.1277160644531,297.5707397460937,297.095947265625,284.85614013671875,1.0,0.6157528162002563,0.3070827126502991,0.3070827126502991,1.0,1.0,-3.349400281906128,0.7385038137435913,2.610896587371826,-0.2751305103302002,0.8456627726554871,0.8456627726554871,0.0,152.39096069335938,152.0,64627.9609375,0.0,3014.7294921875,1.0,278.7974548339844,283.0336608886719,298.15802001953125,302.4276428222656,293.1499938964844,293.1499938964844,278.75,39177.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806609511375427,1.0,0.0,0.0,3.647859811782837,3.647884368896485,8.879112556314794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9952.984375,0.0,1554.5496826171875,1895.4371337890625,0.0,3222.774658203125,0.90469092130661,1.0,0.0,3.0,1.0,0.0
