time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036480,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.789779007434845,0.3050371408462524,0.2778626382350921,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.927204430103302,0.4950762391090393,0.4714657962322235,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.7422604560852051,0.4394116699695587,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8658227920532227,0.4068019390106201,0.3883671164512634,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6915947198867798,0.2023300230503082,0.928036093711853,284.8924560546875,284.95001220703125,298.6477966308594,295.10675048828125,297.5600891113281,297.08563232421875,284.89361572265625,1.0,0.6153895258903503,0.3074855208396911,0.3074855208396911,1.0,1.0,-3.3415915966033936,0.7375383377075195,2.604053258895874,-0.2735746204853058,0.8445922136306763,0.8445922136306763,0.0,153.62718200683594,155.0,64112.2109375,0.0,3004.734619140625,1.0,278.75787353515625,283.06903076171875,298.122314453125,302.31744384765625,293.1499938964844,293.1499938964844,279.04998779296875,39613.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817143440246582,1.0,0.0,0.0,3.552817344665528,3.552841186523437,8.42246208776487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9232.818359375,0.0,1454.0286865234375,1895.4371337890625,0.0,3232.64453125,0.8866477608680725,1.0,0.0,3.0,1.0,0.0
18036540,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.786683976650238,0.3039357960224151,0.2767520546913147,296.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9232147336006165,0.4934107661247253,0.4697596430778503,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.7415241003036499,0.4426964819431305,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8627358675003052,0.4055571258068084,0.3870873153209686,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.688572883605957,0.2013581544160843,0.9235545992851256,285.001220703125,284.95001220703125,298.6369323730469,295.0847473144531,297.5528869628906,297.0800476074219,285.0014038085937,1.0,0.6151061058044434,0.3078882992267608,0.3078882992267608,1.0,1.0,-3.334515333175659,0.736772894859314,2.597742319107056,-0.2720037400722503,0.9170951247215272,0.9170951247215272,0.0,154.80738830566406,155.0,63157.68359375,0.0,2996.0537109375,1.0,278.9989318847656,283.1944274902344,298.0528259277344,302.07379150390625,293.1499938964844,293.1499938964844,279.04998779296875,34683.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758771419525146,1.0,0.0,0.0,3.5938425064086914,3.5938656330108643,8.618096671852982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9507.4130859375,0.0,1461.8836669921875,1895.4371337890625,0.0,3177.931884765625,0.8933437466621399,1.0,0.0,3.0,1.0,0.0
18036600,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7840696573257446,0.3028865158557892,0.2758816480636596,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9197765588760376,0.4918152093887329,0.4683293998241424,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.7407546639442444,0.4456160366535187,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8600929975509644,0.4043770134449005,0.3860388696193695,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6859287619590759,0.2004397213459015,0.9196628332138062,284.98321533203125,284.95001220703125,298.6264343261719,295.0617370605469,297.5462646484375,297.07537841796875,284.9817810058594,1.0,0.6149420142173767,0.3082911074161529,0.3082911074161529,1.0,1.0,-3.328739881515503,0.736367404460907,2.592372417449951,-0.27039834856987,0.9194017052650452,0.9194017052650452,0.0,155.88833618164062,158.0,63077.41015625,0.0,2989.655517578125,1.0,279.04168701171875,283.18292236328125,298.0414123535156,302.0964050292969,293.1499938964844,293.1499938964844,278.75,34265.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741856217384338,1.0,0.0,0.0,3.641616821289064,3.6416404247283936,8.848746801959351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10168.7734375,0.0,1510.9102783203125,1895.4371337890625,0.0,3162.06982421875,0.9020556211471558,1.0,0.0,3.0,1.0,0.0
18036660,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7810680866241455,0.3014544546604156,0.2748525440692901,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9159281849861144,0.4898130595684051,0.4667301774024963,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.7392860651016235,0.4489661753177643,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8571151494979858,0.4028611481189728,0.3848558366298675,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.682999849319458,0.199346661567688,0.9155096411705016,284.8642272949219,284.95001220703125,298.6163024902344,295.0377502441406,297.5360717773437,297.0654602050781,284.864501953125,1.0,0.6148171424865723,0.3086921274662018,0.3086921274662018,1.0,1.0,-3.3225765228271484,0.735842227935791,2.5867345333099365,-0.2687682807445526,0.8304092288017273,0.8304092288017273,0.0,157.15505981445312,158.0,63545.2890625,0.0,2983.4853515625,1.0,278.79913330078125,283.0537109375,298.066162109375,302.2681884765625,293.1499938964844,293.1499938964844,278.75,39462.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797431588172913,1.0,0.0,0.0,3.5701401233673096,3.57016396522522,8.504794095642865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9789.017578125,0.0,1471.465576171875,1895.4371337890625,0.0,3214.17333984375,0.8876027464866638,1.0,0.0,3.0,1.0,0.0
18036720,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7775076031684875,0.2999803423881531,0.2735677659511566,296.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9115092754364014,0.4877492785453796,0.4648355841636657,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.7375388741493225,0.4529030323028564,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8536410927772522,0.4012865424156189,0.3834256827831268,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6796055436134338,0.1981914192438125,0.910686194896698,284.9006652832031,284.95001220703125,298.6064758300781,295.0128479003906,297.5253295898437,297.0544128417969,284.9013671875,1.0,0.6146606802940369,0.3090931475162506,0.3090931475162506,1.0,1.0,-3.315232515335083,0.7349830269813538,2.580249547958374,-0.2672244608402252,0.8329137563705444,0.8329137563705444,0.0,158.64642333984375,161.0,63067.1953125,0.0,2976.0576171875,1.0,278.75848388671875,283.0878601074219,298.0277099609375,302.15679931640625,293.1499938964844,293.1499938964844,279.04998779296875,39467.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807817101478577,1.0,0.0,0.0,3.480823278427124,3.480846405029297,8.084576279543398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9098.94921875,0.0,1377.7093505859375,1895.4371337890625,0.0,3223.90625,0.870642364025116,1.0,0.0,3.0,1.0,0.0
18036780,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.774312436580658,0.2988449931144714,0.27244833111763,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9075735211372375,0.4860405027866363,0.4631140232086181,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.7361115217208862,0.4565595686435699,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8504928350448608,0.4000051319599151,0.3821339011192322,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6764575242996216,0.1971794515848159,0.906095802783966,285.00347900390625,284.95001220703125,298.5969543457031,294.9870910644531,297.5177001953125,297.04754638671875,285.0032043457031,1.0,0.614538311958313,0.3094941675662994,0.3094941675662994,1.0,1.0,-3.3084585666656494,0.7342888116836548,2.574169874191284,-0.2658721804618835,0.9031476974487304,0.9031476974487304,0.0,160.03868103027344,161.0,62163.7578125,0.0,2969.32421875,1.0,278.9971923828125,283.2069091796875,297.9552001953125,301.91375732421875,293.1499938964844,293.1499938964844,279.04998779296875,34484.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749986290931702,1.0,0.0,0.0,3.5260140895843506,3.526036739349365,8.295859288409702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9363.53515625,0.0,1388.5992431640625,1895.4371337890625,0.0,3169.69384765625,0.8780707716941833,1.0,0.0,3.0,1.0,0.0
18036840,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7715818881988525,0.2977503538131714,0.2715482115745544,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9042345285415648,0.4843833744525909,0.4616404175758362,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.7346332669258118,0.4598362445831299,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8477655053138733,0.3987728357315063,0.3810500204563141,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6736805438995361,0.1962118297815323,0.9020369052886964,284.98260498046875,284.95001220703125,298.58770751953125,294.96051025390625,297.5107421875,297.04150390625,284.9811706542969,1.0,0.6144936084747314,0.3098951876163482,0.3098951876163482,1.0,1.0,-3.3027913570404053,0.7339114546775818,2.5688798427581787,-0.2646962702274322,0.9035917520523072,0.9035917520523072,0.0,161.3040008544922,164.0,62083.4609375,0.0,2964.27001953125,1.0,279.0411071777344,283.1932983398437,297.94061279296875,301.9330749511719,293.1499938964844,293.1499938964844,278.75,34194.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733668327331543,1.0,0.0,0.0,3.574737071990967,3.57476019859314,8.526710644218838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,10002.4306640625,0.0,1437.807373046875,1895.4371337890625,0.0,3154.390625,0.8869931101799011,1.0,0.0,3.0,1.0,0.0
18036900,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7685363292694092,0.2962917387485504,0.2704920768737793,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9006739854812622,0.4823367595672607,0.4599964320659637,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.7324461936950684,0.463469922542572,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8447714447975159,0.3972179591655731,0.3798295259475708,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6706816554069519,0.1950790733098983,0.8977115154266357,284.867919921875,284.95001220703125,298.5787658691406,294.9331359863281,297.5009765625,297.03131103515625,284.8688049316406,1.0,0.6144563555717468,0.3102962076663971,0.3102962076663971,1.0,1.0,-3.2966296672821045,0.7333956360816956,2.5632338523864746,-0.2636376619338989,0.8178382515907288,0.8178382515907288,0.0,162.71856689453125,164.0,62496.9921875,0.0,2959.0048828125,1.0,278.8007507324219,283.0693664550781,297.9623107910156,302.09869384765625,293.1499938964844,293.1499938964844,278.75,39603.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790189623832703,1.0,0.0,0.0,3.4987688064575195,3.4987919330596924,8.168151452991879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9629.8359375,0.0,1397.1773681640625,1895.4371337890625,0.0,3207.3857421875,0.8718841075897217,1.0,0.0,3.0,1.0,0.0
18036960,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7650474905967712,0.2948059737682342,0.2691978514194488,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8966560363769531,0.4802450537681579,0.4580760896205902,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9990000128746032,0.7299864292144775,0.4675788879394531,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8413878679275513,0.3956183791160583,0.3783769905567169,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6673233509063721,0.1938977837562561,0.8927719593048096,284.9048156738281,284.95001220703125,298.5700378417969,294.905029296875,297.4912109375,297.0207824707031,284.9051818847656,1.0,0.6143667697906494,0.3107011914253235,0.3107011914253235,1.0,1.0,-3.289282321929932,0.7325558066368103,2.556726455688477,-0.2626792788505554,0.8224433660507202,0.8224433660507202,0.0,164.31617736816406,152.0,62065.36328125,0.0,2952.248291015625,1.0,278.7590637207031,283.1026306152344,297.9208679199219,301.9864196777344,293.1499938964844,293.1499938964844,279.04998779296875,39308.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801580667495728,1.0,0.0,0.0,3.414816379547119,3.4148387908935547,7.780868145346176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8968.501953125,0.0,1310.07763671875,1895.4371337890625,0.0,3218.061767578125,0.8559582233428955,1.0,0.0,3.0,1.0,0.0
18037020,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7638470530509949,0.2936269640922546,0.2679955959320068,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8953499794006348,0.4784707427024841,0.4562503397464752,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.728053867816925,0.4676952064037323,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8403446674346924,0.394279807806015,0.3769860863685608,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6659519076347351,0.192841574549675,0.8877349495887756,285.0001220703125,284.95001220703125,298.5615539550781,294.8762512207031,297.4845886230469,297.0146789550781,284.9990539550781,1.0,0.6121960878372192,0.3111062049865722,0.3111062049865722,1.0,1.0,-3.2768263816833496,0.7302515506744385,2.546574831008911,-0.2615455985069275,0.8879396915435791,0.8879396915435791,0.0,163.91990661621094,152.0,61142.17578125,0.0,2923.472412109375,1.0,278.9955444335937,283.2147827148437,297.8451843261719,301.7422790527344,293.1499938964844,293.1499938964844,279.04998779296875,34425.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744633197784424,1.0,0.0,0.0,3.461057186126709,3.4610791206359863,7.993019153218484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9216.38671875,0.0,1321.7752685546875,1895.4371337890625,0.0,3164.673828125,0.8635053038597107,1.0,0.0,3.0,1.0,0.0
18037080,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7642462849617004,0.2924818992614746,0.2669526934623718,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8959201574325562,0.4767319858074188,0.4546017646789551,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.7267035245895386,0.4651426374912262,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8409150242805481,0.3929750919342041,0.3757359683513641,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.665972113609314,0.1918247491121292,0.8829668164253235,284.9732971191406,284.95001220703125,298.55328369140625,294.8468322753906,297.4800109863281,297.011474609375,284.9715881347656,1.0,0.6091634631156921,0.311511218547821,0.311511218547821,1.0,1.0,-3.261798620223999,0.7272070646286011,2.5345914363861084,-0.2604342699050903,0.8820708990097046,0.8820708990097046,0.0,162.21315002441406,140.0,60912.5546875,0.0,2882.184326171875,1.0,279.0404968261719,283.1986389160156,297.82635498046875,301.75067138671875,293.1499938964844,293.1499938964844,279.3500061035156,34497.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727144002914429,1.0,0.0,0.0,3.502271890640259,3.5022943019866943,8.184516104847717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8745.8466796875,0.0,1364.1549072265625,1895.4371337890625,0.0,3148.271484375,0.8709261417388916,1.0,0.0,3.0,1.0,0.0
18037140,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7654667496681213,0.2914011478424072,0.2658531069755554,296.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8975085616111755,0.4750622808933258,0.4528915882110595,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9990000128746032,0.7260646224021912,0.4610101878643036,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8423634767532349,0.391726016998291,0.3744310140609741,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.666755199432373,0.1908506602048874,0.878081738948822,285.0477294921875,284.95001220703125,298.54522705078125,294.8168029785156,297.4772644042969,297.0107421875,285.0467529296875,1.0,0.6053746938705444,0.3119162023067474,0.3119162023067474,1.0,1.0,-3.2442750930786133,0.7234368324279785,2.5208382606506348,-0.2592638731002807,0.9520346522331238,0.9520346522331238,0.0,159.71588134765625,140.0,59966.84765625,0.0,2831.669189453125,1.0,279.2952575683594,283.2960205078125,297.77740478515625,301.57501220703125,293.1499938964844,293.1499938964844,279.3500061035156,31968.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677310943603516,1.0,0.0,0.0,3.5794591903686523,3.579481840133667,8.54925247040228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9024.7890625,0.0,1426.5164794921875,1895.4371337890625,0.0,3101.5263671875,0.8875629901885986,1.0,0.0,3.0,1.0,0.0
18037200,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.767632007598877,0.2902929782867431,0.2648200988769531,296.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9002090692520142,0.4733644723892212,0.4512584507465362,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9990000128746032,0.7259889841079712,0.4553495943546295,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8447786569595337,0.3904526233673095,0.3731846213340759,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.668377697467804,0.1898866444826126,0.8733614683151245,285.00390625,284.95001220703125,298.5373229980469,294.7862548828125,297.47564697265625,297.0118713378906,284.9999389648437,1.0,0.6009933352470398,0.3123212158679962,0.3123212158679962,1.0,1.0,-3.2252047061920166,0.7191945910453796,2.506010055541992,-0.2577468454837799,0.948921799659729,0.948921799659729,0.0,156.52000427246094,143.0,59857.23828125,0.0,2774.625244140625,1.0,279.341064453125,283.2606201171875,297.7703552246094,301.6172180175781,293.1499938964844,293.1499938964844,279.04998779296875,32390.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671705722808838,1.0,0.0,0.0,3.654741048812866,3.654764413833618,8.912642783798219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9654.796875,0.0,1511.410400390625,1895.4371337890625,0.0,3096.267578125,0.9034326076507568,1.0,0.0,3.0,1.0,0.0
18037260,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7679639458656311,0.2887667715549469,0.2636230885982513,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9007589221000672,0.4712143838405609,0.4494366347789764,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.7255238890647888,0.4527062177658081,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.845335841178894,0.3887965977191925,0.3717871606349945,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.6684280037879944,0.1887363046407699,0.8684786558151245,284.85479736328125,284.95001220703125,298.5295715332031,294.75518798828125,297.4718322753906,297.00994873046875,284.8523254394531,1.0,0.5981733798980713,0.3128735721111297,0.3128735721111297,1.0,1.0,-3.209254264831543,0.7162355780601501,2.493018627166748,-0.2557027041912079,0.8419793844223022,0.8419793844223022,0.0,154.8091278076172,143.0,60334.8125,0.0,2732.662841796875,1.0,279.0984802246094,283.1043395996094,297.79302978515625,301.7903747558594,293.1499938964844,293.1499938964844,279.04998779296875,38175.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739728927612305,1.0,0.0,0.0,3.604060649871826,3.604084730148315,8.667173574394837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9293.4580078125,0.0,1498.7281494140625,1895.4371337890625,0.0,3160.07470703125,0.8938755393028259,1.0,0.0,3.0,1.0,0.0
18037320,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7669114470481873,0.2871763408184051,0.2621626555919647,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8997387290000916,0.4689787626266479,0.4473060071468353,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7246805429458618,0.4520482420921325,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8445232510566711,0.3870537877082824,0.3701270520687103,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6672884225845337,0.1875139623880386,0.8629889488220215,284.8829345703125,284.95001220703125,298.52197265625,294.7236633300781,297.4667358398437,297.0062255859375,284.8840637207031,1.0,0.5957747101783752,0.3134259581565857,0.3134259581565857,1.0,1.0,-3.1940348148345947,0.7134903073310852,2.4805445671081543,-0.2534624636173248,0.8329468965530396,0.8329468965530396,0.0,154.02017211914062,146.0,59676.109375,0.0,2697.56396484375,1.0,279.0582580566406,283.1366271972656,297.7454528808594,301.6649169921875,293.1499938964844,293.1499938964844,279.3500061035156,39716.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756464719772339,1.0,0.0,0.0,3.495646715164185,3.4956700801849365,8.153580779435288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8612.7734375,0.0,1394.7628173828125,1895.4371337890625,0.0,3175.76904296875,0.8739942908287048,1.0,0.0,3.0,1.0,0.0
18037380,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7657436728477478,0.2859845757484436,0.2609045803546905,296.8648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8984858393669128,0.467159628868103,0.4453874230384826,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.724146842956543,0.4519380629062652,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8435052037239075,0.3856520056724548,0.3686346709728241,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6659537553787231,0.1864555329084396,0.8578331470489502,284.98974609375,284.95001220703125,298.5144958496094,294.6917419433594,297.4637756347656,297.0054626464844,284.98992919921875,1.0,0.5938126444816589,0.3139783442020416,0.3139783442020416,1.0,1.0,-3.1807656288146973,0.711289644241333,2.4694759845733643,-0.2512105405330658,0.9003490805625916,0.9003490805625916,0.0,153.544921875,146.0,58636.64453125,0.0,2668.3603515625,1.0,279.29742431640625,283.260498046875,297.6596069335937,301.402587890625,293.1499938964844,293.1499938964844,279.3500061035156,34843.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694733381271362,1.0,0.0,0.0,3.53200364112854,3.5320262908935547,8.324067835019378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8848.6318359375,0.0,1397.4403076171875,1895.4371337890625,0.0,3117.870361328125,0.8797132968902588,1.0,0.0,3.0,1.0,0.0
18037440,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7647010087966919,0.2848827838897705,0.2599237561225891,296.86578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8972686529159546,0.4654431343078613,0.4437788128852844,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9990000128746032,0.7235142588615417,0.4520855545997619,296.9368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8425228595733643,0.3843406736850738,0.3674019277095794,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6646665930747986,0.1854617148637771,0.8533458113670349,284.97088623046875,284.95001220703125,298.5071105957031,294.6594543457031,297.4612121582031,297.0053405761719,284.969482421875,1.0,0.5922648906707764,0.3145307004451751,0.3145307004451751,1.0,1.0,-3.169865846633911,0.7097615003585815,2.46010422706604,-0.2490346580743789,0.8980489373207092,0.8980489373207092,0.0,153.26353454589844,149.0,58432.4609375,0.0,2645.118896484375,1.0,279.3411560058594,283.24908447265625,297.6357727050781,301.402587890625,293.1499938964844,293.1499938964844,279.6499938964844,34571.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672546744346619,1.0,0.0,0.0,3.574523448944092,3.5745465755462646,8.525690873284475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8397.638671875,0.0,1440.3363037109375,1895.4371337890625,0.0,3097.056884765625,0.8871785402297974,1.0,0.0,3.0,1.0,0.0
18037500,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.7632941007614136,0.2838495373725891,0.2589466869831085,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8956092596054077,0.4638083875179291,0.4421808421611786,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.7227785587310791,0.452890932559967,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8411644697189331,0.3830990195274353,0.3661831319332123,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6630795001983643,0.1845118850469589,0.8489810824394226,285.0575866699219,284.95001220703125,298.4997863769531,294.6268615722656,297.4588317871094,297.0052185058594,285.0580139160156,1.0,0.5910332202911377,0.3150830864906311,0.3150830864906311,1.0,1.0,-3.1600451469421387,0.7085468173027039,2.45149827003479,-0.2471231371164322,0.9769707918167114,0.9769707918167114,0.0,153.2991485595703,149.0,57515.3828125,0.0,2625.856689453125,1.0,279.5973205566406,283.3570251464844,297.5832214355469,301.2234802246094,293.1499938964844,293.1499938964844,279.6499938964844,31993.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617793917655945,1.0,0.0,0.0,3.651310443878174,3.651333570480346,8.895918313100992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8675.919921875,0.0,1504.641845703125,1895.4371337890625,0.0,3045.694580078125,0.903782606124878,1.0,0.0,3.0,1.0,0.0
18037560,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7617944478988647,0.2828034162521362,0.2580775022506714,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8937928080558777,0.4621665477752685,0.4407107532024383,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.7217939496040344,0.4540610015392303,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8396775126457214,0.3818554580211639,0.3650747239589691,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.6614041924476624,0.1835757791996002,0.8449500799179077,285.0257873535156,284.95001220703125,298.4925537109375,294.593994140625,297.45635986328125,297.00469970703125,285.0223388671875,1.0,0.5900901556015015,0.3156427145004272,0.3156427145004272,1.0,1.0,-3.1516189575195312,0.7077650427818298,2.4438538551330566,-0.24559186398983,0.9874991178512572,0.9874991178512572,0.0,153.52638244628906,152.0,57550.44140625,0.0,2610.468505859375,1.0,279.6417541503906,283.3285827636719,297.5761413574219,301.2700500488281,293.1499938964844,293.1499938964844,279.3500061035156,31992.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611104488372803,1.0,0.0,0.0,3.735506534576416,3.735530614852905,9.31091278744134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9305.3837890625,0.0,1599.7117919921875,1895.4371337890625,0.0,3039.420166015625,0.92152202129364,1.0,0.0,3.0,1.0,0.0
18037620,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7596162557601929,0.2812996804714203,0.2570007145404815,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8912262916564941,0.4600318372249603,0.4390093088150024,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.7197661399841309,0.4561128616333008,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8375515341758728,0.3801988363265991,0.3637773394584656,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6591972708702087,0.1824272871017456,0.8405344486236572,284.86700439453125,284.95001220703125,298.4853515625,294.5609130859375,297.4508361816406,296.9996337890625,284.8619384765625,1.0,0.5893247127532959,0.3162023425102234,0.3162023425102234,1.0,1.0,-3.1430211067199707,0.7069422602653503,2.436078786849976,-0.2443724423646927,0.880946695804596,0.880946695804596,0.0,154.12841796875,152.0,58361.234375,0.0,2596.8212890625,1.0,279.3963623046875,283.1562194824219,297.60333251953125,301.4623413085937,293.1499938964844,293.1499938964844,279.3500061035156,36590.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686870336532593,1.0,0.0,0.0,3.719413995742798,3.719438791275024,9.230864179698984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8994.0400390625,0.0,1616.280029296875,1895.4371337890625,0.0,3110.493896484375,0.9189232587814332,1.0,0.0,3.0,1.0,0.0
18037680,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7565747499465942,0.2796241044998169,0.2555727660655975,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8877205848693848,0.4576945304870605,0.436901330947876,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.7170239090919495,0.4591715335845947,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8346205949783325,0.3783606886863708,0.3621359169483185,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6562867164611816,0.1811523586511612,0.8352392911911011,284.8773803710937,284.95001220703125,298.4781799316406,294.5276794433594,297.4443054199219,296.992919921875,284.87908935546875,1.0,0.5886219143867493,0.3167619407176971,0.3167619407176971,1.0,1.0,-3.133118867874145,0.7057362198829651,2.427382707595825,-0.2432108372449875,0.8597108721733093,0.8597108721733093,0.0,155.1415557861328,140.0,57861.84765625,0.0,2582.89453125,1.0,279.357421875,283.1740417480469,297.55816650390625,301.35504150390625,293.1499938964844,293.1499938964844,279.6499938964844,39149.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871487557888031,1.0,0.0,0.0,3.621006727218628,3.621031045913696,8.748869504415779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8334.3037109375,0.0,1524.531494140625,1895.4371337890625,0.0,3136.76416015625,0.9010871648788452,1.0,0.0,3.0,1.0,0.0
18037740,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.755630373954773,0.2783445417881012,0.2542229890823364,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8867474794387817,0.455765813589096,0.4348685145378113,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.7147641777992249,0.4585014879703522,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8338486552238464,0.3768566846847534,0.360536515712738,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6551515460014343,0.1800283640623092,0.829761803150177,284.9926147460937,284.95001220703125,298.4710388183594,294.49432373046875,297.4402160644531,296.989990234375,284.99371337890625,1.0,0.5859132409095764,0.3173215687274933,0.3173215687274933,1.0,1.0,-3.118274688720703,0.7030646800994873,2.415210008621216,-0.2416343241930008,0.9321904182434082,0.9321904182434082,0.0,154.3375701904297,140.0,56775.8125,0.0,2549.7890625,1.0,279.6004943847656,283.3070983886719,297.4681091308594,301.09326171875,293.1499938964844,293.1499938964844,279.6499938964844,34755.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657804727554321,1.0,0.0,0.0,3.654963254928589,3.654987096786499,8.913726787795895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8574.3115234375,0.0,1529.370361328125,1895.4371337890625,0.0,3083.2275390625,0.9070212841033936,1.0,0.0,3.0,1.0,0.0
18037800,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7563644051551819,0.2771974205970764,0.2531261444091797,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.887739360332489,0.4539763927459717,0.4331148266792297,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.7131823897361755,0.4551638960838318,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8347566723823547,0.3754743039608001,0.3591627478599548,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.655419647693634,0.1789822727441787,0.8247201442718506,284.9740905761719,284.95001220703125,298.4638366699219,294.4608764648437,297.4375915527344,296.9891967773437,284.971923828125,1.0,0.582420289516449,0.3178811967372894,0.3178811967372894,1.0,1.0,-3.1014578342437744,0.6998025178909302,2.401655435562134,-0.2400268912315368,0.9318101406097412,0.9318101406097412,0.0,152.27928161621094,128.0,56534.04296875,0.0,2506.5595703125,1.0,279.6421813964844,283.2949523925781,297.4407958984375,301.0897216796875,293.1499938964844,293.1499938964844,279.3500061035156,34379.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637949824333191,1.0,0.0,0.0,3.700994729995728,3.701019048690796,9.139664030044514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,9146.6787109375,0.0,1578.3555908203125,1895.4371337890625,0.0,3064.6015625,0.9153866171836852,1.0,0.0,3.0,1.0,0.0
18037860,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.7576728463172913,0.2757039368152618,0.2518954873085022,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8894949555397034,0.4518156349658966,0.4312122762203216,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.7115906476974487,0.4505593180656433,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8363198637962341,0.3737811148166656,0.3576638400554657,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.6562376618385315,0.1777882725000381,0.8193925619125366,284.8408203125,284.95001220703125,298.4566345214844,294.4273986816406,297.43414306640625,296.9871520996094,284.8392333984375,1.0,0.5782092213630676,0.3184363842010498,0.3184363842010498,1.0,1.0,-3.08202862739563,0.6957569718360901,2.386271715164185,-0.2385890781879425,0.8285856246948242,0.8285856246948242,0.0,149.58119201660156,128.0,56845.734375,0.0,2455.456298828125,1.0,279.3978881835937,283.1548156738281,297.4576110839844,301.2383117675781,293.1499938964844,293.1499938964844,279.3500061035156,40094.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696009516716003,1.0,0.0,0.0,3.618414640426636,3.618438959121704,8.736348604543309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8776.685546875,0.0,1528.6800537109375,1895.4371337890625,0.0,3119.0673828125,0.8983619213104248,1.0,0.0,3.0,1.0,0.0
18037920,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.759218692779541,0.2741643488407135,0.2503965198993683,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8916502594947815,0.4495967626571655,0.4290044605731964,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.7104424238204956,0.4451009035110473,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8382216691970825,0.3720268309116363,0.3559007048606872,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.65731281042099,0.1765483766794204,0.8133804798126221,284.8772277832031,284.95001220703125,298.44940185546875,294.3939819335937,297.43017578125,296.9848937988281,284.87841796875,1.0,0.573340117931366,0.3189915716648102,0.3189915716648102,1.0,1.0,-3.0594265460968018,0.6907231211662292,2.368703603744507,-0.2363553494215011,0.8221868276596069,0.8221868276596069,0.0,146.470947265625,131.0,56050.625,0.0,2396.89306640625,1.0,279.358154296875,283.19732666015625,297.4062805175781,301.09881591796875,293.1499938964844,293.1499938964844,279.6499938964844,41003.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702245950698853,1.0,0.0,0.0,3.4874067306518555,3.4874300956726074,8.115187029034132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.115234375,0.0,1395.457763671875,1895.4371337890625,0.0,3124.91748046875,0.8733667135238647,1.0,0.0,3.0,1.0,0.0
18037980,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7597147226333618,0.2730120718479156,0.2491286695003509,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8924120664596558,0.4477882981300354,0.4270457029342651,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.9990000128746032,0.7102345824241638,0.4419675767421722,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8389272689819336,0.3706097602844238,0.3543431162834167,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6573859453201294,0.1754818260669708,0.8079193234443665,284.9882507324219,284.95001220703125,298.44207763671875,294.360595703125,297.4280090332031,296.98492431640625,284.98876953125,1.0,0.5701180100440979,0.3195467293262481,0.3195467293262481,1.0,1.0,-3.041555166244507,0.687076985836029,2.354478120803833,-0.2346447110176086,0.8908571004867554,0.8908571004867554,0.0,144.5296173095703,131.0,54922.41796875,0.0,2353.84033203125,1.0,279.5970153808594,283.32647705078125,297.3159484863281,300.8269958496094,293.1499938964844,293.1499938964844,279.6499938964844,35473.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862644374370575,1.0,0.0,0.0,3.514904022216797,3.5149266719818115,8.243662819040765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8343.498046875,0.0,1384.205322265625,1895.4371337890625,0.0,3053.808349609375,0.8766326904296875,1.0,0.0,3.0,1.0,0.0
18038040,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7599267959594727,0.2719495296478271,0.2481463104486465,296.8551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8927068710327148,0.4460866451263428,0.4254100620746612,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.9990000128746032,0.7101130485534668,0.4398513734340668,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8392347693443298,0.3692834675312042,0.3530576527118683,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6571558713912964,0.1744852513074875,0.8032230138778687,284.9701843261719,284.95001220703125,298.4346618652344,294.3273620605469,297.4264221191406,296.9861145019531,284.9687805175781,1.0,0.5675085783004761,0.3201019167900085,0.3201019167900085,1.0,1.0,-3.027249336242676,0.6844412684440613,2.3428080081939697,-0.2325933128595352,0.8887870907783508,0.8887870907783508,0.0,143.17239379882812,134.0,54635.3828125,0.0,2320.711669921875,1.0,279.6409912109375,283.3160400390625,297.2916259765625,300.8194274902344,293.1499938964844,293.1499938964844,279.95001220703125,34959.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592162132263184,1.0,0.0,0.0,3.5538110733032227,3.5538339614868164,8.427173838754243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7919.642578125,0.0,1421.1844482421875,1895.4371337890625,0.0,3021.654296875,0.8828575611114502,1.0,0.0,3.0,1.0,0.0
18038100,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7595552802085876,0.2709419429302215,0.2471680343151092,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.8922924995422363,0.4444587528705597,0.4237900674343109,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.7099277377128601,0.4387694299221039,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8389334678649902,0.3680152595043182,0.351787269115448,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.656443178653717,0.1735302060842514,0.7986891269683838,285.0585632324219,284.95001220703125,298.4271240234375,294.2943115234375,297.4249572753906,296.9877014160156,285.05926513671875,1.0,0.5654051899909973,0.3206571042537689,0.3206571042537689,1.0,1.0,-3.014586925506592,0.682265043258667,2.3323216438293457,-0.2303633093833923,0.9686476588249208,0.9686476588249208,0.0,142.32823181152344,134.0,53668.0,0.0,2293.4580078125,1.0,279.8966979980469,283.4256591796875,297.23828125,300.6369934082031,293.1499938964844,293.1499938964844,279.95001220703125,32111.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524893522262573,1.0,0.0,0.0,3.629246950149536,3.629270076751709,8.788734930931241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8173.435546875,0.0,1481.2742919921875,1895.4371337890625,0.0,2958.591796875,0.8990120887756348,1.0,0.0,3.0,1.0,0.0
18038160,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7588884830474854,0.2699171602725982,0.2462932169437408,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8914795517921448,0.4428243935108185,0.4222983121871948,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.7094839215278625,0.4383876621723175,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8382898569107056,0.3667402267456054,0.3506236672401428,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6554688811302185,0.1725879460573196,0.7944998145103455,285.027099609375,284.95001220703125,298.41949462890625,294.261474609375,297.42352294921875,296.9892578125,285.0234375,1.0,0.5637449622154236,0.3213620781898498,0.3213620781898498,1.0,1.0,-3.0037710666656494,0.6810268759727478,2.322744131088257,-0.227947250008583,0.9798842072486876,0.9798842072486876,0.0,141.8372802734375,137.0,53638.24609375,0.0,2271.5146484375,1.0,279.9415283203125,283.3969421386719,297.2333984375,300.6801147460937,293.1499938964844,293.1499938964844,279.6499938964844,31998.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508867621421814,1.0,0.0,0.0,3.7150895595550537,3.715113639831543,9.209411473420914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.1337890625,0.0,1576.3251953125,1895.4371337890625,0.0,2943.5771484375,0.9169224500656128,1.0,0.0,3.0,1.0,0.0
18038220,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7573619484901428,0.2684403657913208,0.2452152371406555,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.889698326587677,0.4407073557376861,0.4205842018127441,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.707939863204956,0.4391614496707916,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8368139266967773,0.365055501461029,0.349274218082428,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6538167595863342,0.1714431196451187,0.789963960647583,284.8665466308594,284.95001220703125,298.4117126464844,294.2289123535156,297.4197692871094,296.98736572265625,284.8607788085937,1.0,0.5623949766159058,0.3220670521259308,0.3220670521259308,1.0,1.0,-2.9932212829589844,0.6799013018608093,2.3133201599121094,-0.2258945703506469,0.8726112842559814,0.8726112842559814,0.0,141.8346710205078,137.0,54380.65625,0.0,2252.673828125,1.0,279.6968078613281,283.22320556640625,297.26666259765625,300.8711242675781,293.1499938964844,293.1499938964844,279.6499938964844,36763.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582717180252075,1.0,0.0,0.0,3.696105718612671,3.6961302757263184,9.115532293435536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8454.1259765625,0.0,1590.8587646484375,1895.4371337890625,0.0,3012.796630859375,0.9136893153190612,1.0,0.0,3.0,1.0,0.0
18038280,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7547883987426758,0.2667788565158844,0.243787944316864,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8867601752281189,0.4383779466152191,0.4184693098068237,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.7055776119232178,0.441192626953125,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8343403339385986,0.3631780743598938,0.3475821912288666,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6513214707374573,0.1701730042695999,0.7846011519432068,284.8764343261719,284.95001220703125,298.4037780761719,294.1966552734375,297.41510009765625,296.9837951660156,284.8783569335937,1.0,0.5612234473228455,0.3227720260620117,0.3227720260620117,1.0,1.0,-2.981784105300904,0.6785209774971008,2.303263187408448,-0.2242422550916671,0.850564181804657,0.850564181804657,0.0,142.3299102783203,140.0,53856.828125,0.0,2234.913330078125,1.0,279.6575927734375,283.24285888671875,297.2240905761719,300.7658996582031,293.1499938964844,293.1499938964844,279.95001220703125,39510.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608847856521606,1.0,0.0,0.0,3.587473630905152,3.5874977111816406,8.587578577134991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7843.6337890625,0.0,1490.525146484375,1895.4371337890625,0.0,3037.3037109375,0.8939440846443176,1.0,0.0,3.0,1.0,0.0
