time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.752261757850647,0.265505701303482,0.2424937039613723,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8837976455688477,0.4364508986473083,0.4164891242980957,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.7034011483192444,0.4434238374233246,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8318409323692322,0.3616300523281097,0.3459920883178711,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.648790180683136,0.169047325849533,0.7793657779693604,284.99664306640625,284.95001220703125,298.3956298828125,294.164794921875,297.4122009277344,296.9826965332031,284.9986267089844,1.0,0.560249924659729,0.323477029800415,0.323477029800415,1.0,1.0,-2.9712729454040527,0.6774155497550964,2.2938573360443115,-0.2228587865829467,0.9264154434204102,0.9264154434204102,0.0,142.93478393554688,140.0,52850.5,0.0,2219.45361328125,1.0,279.899658203125,283.3795166015625,297.1327819824219,300.5077209472656,293.1499938964844,293.1499938964844,279.95001220703125,34733.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854462742805481,1.0,0.0,0.0,3.622811794281006,3.622835397720337,8.757594969210913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8071.369140625,0.0,1493.7269287109375,1895.4371337890625,0.0,2977.0859375,0.8999895453453064,1.0,0.0,3.0,1.0,0.0
18038400,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7501433491706848,0.264369934797287,0.2414930462837219,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8812007904052734,0.4346692562103271,0.414832055568695,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.7011592984199524,0.4454861283302307,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8296552300453186,0.3602084815502167,0.3446720540523529,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6465368270874023,0.1679955571889877,0.7747503519058228,284.9838562011719,284.95001220703125,298.3872985839844,294.13336181640625,297.4100646972656,296.9827880859375,284.9820556640625,1.0,0.5595024228096008,0.3241820037364959,0.3241820037364959,1.0,1.0,-2.9625494480133057,0.6768299341201782,2.285719394683838,-0.2214973717927932,0.9322749972343444,0.9322749972343444,0.0,143.52818298339844,128.0,52727.0390625,0.0,2207.15185546875,1.0,279.9419250488281,283.3695373535156,297.1083374023437,300.510498046875,293.1499938964844,293.1499938964844,279.6499938964844,34035.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519882559776306,1.0,0.0,0.0,3.6783602237701416,3.678384065628052,9.028213412420882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8614.4560546875,0.0,1550.13525390625,1895.4371337890625,0.0,2953.896728515625,0.9101331233978271,1.0,0.0,3.0,1.0,0.0
18038460,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7495800852775574,0.2628787457942962,0.2403279542922973,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.8806167244911194,0.4325108230113983,0.4129956662654876,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.698300838470459,0.4443783164024353,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.829189121723175,0.3584650158882141,0.3431935012340545,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.6456708908081055,0.1667823046445846,0.7696622014045715,284.8475952148437,284.95001220703125,298.3787536621094,294.1024169921875,297.4066467285156,296.9813537597656,284.8446350097656,1.0,0.5567628145217896,0.3247772455215454,0.3247772455215454,1.0,1.0,-2.948317527770996,0.674292266368866,2.2740252017974854,-0.220133826136589,0.8306201696395874,0.8306201696395874,0.0,142.58206176757812,128.0,53165.4921875,0.0,2177.5791015625,1.0,279.6982116699219,283.2230224609375,297.1335754394531,300.6724853515625,293.1499938964844,293.1499938964844,279.6499938964844,39492.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581731915473938,1.0,0.0,0.0,3.60939884185791,3.6094231605529785,8.692867368154111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.8505859375,0.0,1514.3056640625,1895.4371337890625,0.0,3011.873291015625,0.8959031701087952,1.0,0.0,3.0,1.0,0.0
18038520,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.7495763897895813,0.2612913250923157,0.2388530373573303,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8808720707893372,0.430253803730011,0.41081702709198,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.6956474184989929,0.4416579306125641,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8294268250465393,0.3566137552261352,0.3414073884487152,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6453307867050171,0.1654909402132034,0.7637161612510681,284.87921142578125,284.95001220703125,298.3699951171875,294.0719909667969,297.402587890625,296.9790344238281,284.8807373046875,1.0,0.5531120896339417,0.3253725171089172,0.3253725171089172,1.0,1.0,-2.9294979572296143,0.6703530550003052,2.2591447830200195,-0.2188339531421661,0.8217350244522095,0.8217350244522095,0.0,140.79563903808594,116.0,52451.81640625,0.0,2136.201904296875,1.0,279.65826416015625,283.262451171875,297.08721923828125,300.5464782714844,293.1499938964844,293.1499938964844,279.95001220703125,40881.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592376708984375,1.0,0.0,0.0,3.47597885131836,3.476001977920532,8.062087886173686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7695.07470703125,0.0,1382.828369140625,1895.4371337890625,0.0,3021.85546875,0.8707722425460815,1.0,0.0,3.0,1.0,0.0
18038580,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7507262825965881,0.2600680589675903,0.23750901222229,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8825170397758484,0.4283797740936279,0.4087871313095093,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.9990000128746032,0.6941083669662476,0.4370767176151275,296.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8308408856391907,0.3550750613212585,0.339723140001297,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6459053754806519,0.1643498539924621,0.7578579783439636,284.9898681640625,284.95001220703125,298.3609313964844,294.0421447753906,297.3993530273437,296.9783630371094,284.99072265625,1.0,0.548732578754425,0.3259677588939667,0.3259677588939667,1.0,1.0,-2.908819913864136,0.6658103466033936,2.243009567260742,-0.2170271575450897,0.8906058073043823,0.8906058073043823,0.0,138.18881225585938,116.0,51338.19921875,0.0,2088.09375,1.0,279.89678955078125,283.3911437988281,296.9967041015625,300.2818298339844,293.1499938964844,293.1499938964844,279.95001220703125,35369.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514129519462585,1.0,0.0,0.0,3.505812644958496,3.5058352947235107,8.201074024327681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7893.67578125,0.0,1374.0589599609375,1895.4371337890625,0.0,2948.50634765625,0.8745406270027161,1.0,0.0,3.0,1.0,0.0
18038640,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7531313300132751,0.2589469254016876,0.2364002764225006,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8856146931648254,0.4265981316566467,0.4070112109184265,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.693378210067749,0.4307365715503692,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8335026502609253,0.3536308407783508,0.3382533192634582,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6474974751472473,0.1632834821939468,0.7524967193603516,284.96881103515625,284.95001220703125,298.35162353515625,294.012939453125,297.3965148925781,296.97857666015625,284.9667358398437,1.0,0.5437997579574585,0.3265630304813385,0.3265630304813385,1.0,1.0,-2.887400388717652,0.6610119938850403,2.2263882160186768,-0.2150310724973678,0.8869246244430542,0.8869246244430542,0.0,134.85011291503906,119.0,50995.203125,0.0,2035.763916015625,1.0,279.94091796875,283.3783569335937,296.9739685058594,300.27349853515625,293.1499938964844,293.1499938964844,280.25,34893.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475189208984375,1.0,0.0,0.0,3.5469071865081787,3.5469298362731934,8.394463293370791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7496.99560546875,0.0,1413.425048828125,1895.4371337890625,0.0,2912.0380859375,0.8811897039413452,1.0,0.0,3.0,1.0,0.0
18038700,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.75412517786026,0.2578971087932586,0.235335573554039,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8869197368621826,0.4248868227005005,0.4052702486515045,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9990000128746032,0.693185567855835,0.4270522892475128,296.9145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8346436619758606,0.3522577583789825,0.3368341624736786,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.6479050517082214,0.1622785031795501,0.7474890947341919,285.0574035644531,284.95001220703125,298.3420104980469,293.9844055175781,297.3940124511719,296.9793395996094,285.0586853027344,1.0,0.5405319929122925,0.3271582722663879,0.3271582722663879,1.0,1.0,-2.8701512813568115,0.6574453711509705,2.2127060890197754,-0.2131032794713974,0.965897798538208,0.965897798538208,0.0,132.7884979248047,119.0,49977.5625,0.0,1997.211181640625,1.0,280.1964416503906,283.49072265625,296.9209899902344,300.0889892578125,293.1499938964844,293.1499938964844,280.25,32148.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398493528366089,1.0,0.0,0.0,3.619274854660034,3.619297981262207,8.740502721593657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7728.453125,0.0,1470.677978515625,1895.4371337890625,0.0,2840.307861328125,0.8968597054481506,1.0,0.0,3.0,1.0,0.0
18038760,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7545071840286255,0.2568629086017608,0.2344063818454742,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8874005675315857,0.4231948554515838,0.4036783576011657,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6929632425308228,0.424701988697052,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8350891470909119,0.350908100605011,0.3355533480644226,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.6477895379066467,0.1613094359636306,0.742972731590271,285.02789306640625,284.95001220703125,298.33209228515625,293.95660400390625,297.3916015625,296.9804992675781,285.0239562988281,1.0,0.5378729104995728,0.3279462158679962,0.3279462158679962,1.0,1.0,-2.855911493301392,0.6552460193634033,2.2006654739379883,-0.2105527222156524,0.9785873889923096,0.9785873889923096,0.0,131.3957977294922,122.0,49908.9375,0.0,1967.1939697265625,1.0,280.2414855957031,283.46337890625,296.9203796386719,300.1317443847656,293.1499938964844,293.1499938964844,279.95001220703125,31934.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373610973358154,1.0,0.0,0.0,3.7076354026794434,3.7076592445373535,9.172492241305008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8263.318359375,0.0,1567.33837890625,1895.4371337890625,0.0,2817.070068359375,0.9151986837387084,1.0,0.0,3.0,1.0,0.0
18038820,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7538947463035583,0.2554005086421966,0.2333035618066787,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8867270946502686,0.4210507869720459,0.4018951058387756,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9990000128746032,0.691779613494873,0.423764556646347,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8345460295677185,0.3491715788841247,0.3341157734394073,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6468952894210815,0.1601560115814209,0.7382215857505798,284.86358642578125,284.95001220703125,298.3218688964844,293.9296264648437,297.38775634765625,296.9798278808594,284.8565979003906,1.0,0.53569495677948,0.3287341594696045,0.3287341594696045,1.0,1.0,-2.842550277709961,0.6533249616622925,2.189225196838379,-0.2079681307077407,0.8689089417457581,0.8689089417457581,0.0,130.62364196777344,122.0,50592.52734375,0.0,1941.85986328125,1.0,279.9969787597656,283.2860412597656,296.9633483886719,300.3261108398437,293.1499938964844,293.1499938964844,279.95001220703125,36794.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445394039154053,1.0,0.0,0.0,3.688589096069336,3.688613653182984,9.0784948270084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7982.76953125,0.0,1582.53271484375,1895.4371337890625,0.0,2884.15478515625,0.9119183421134948,1.0,0.0,3.0,1.0,0.0
18038880,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.7520548105239868,0.2537410259246826,0.231860801577568,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8846782445907593,0.4186952412128448,0.3997305631637573,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990000128746032,0.689825177192688,0.4243426322937011,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8328120112419128,0.3472344279289245,0.3323468565940857,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.6450220942497253,0.1588736921548843,0.7326980233192444,284.8695373535156,284.95001220703125,298.3112487792969,293.9034423828125,297.3829345703125,296.97772216796875,284.8717956542969,1.0,0.5338408350944519,0.3295221030712127,0.3295221030712127,1.0,1.0,-2.828773021697998,0.6512662172317505,2.177506685256958,-0.2055127918720245,0.8421286344528198,0.8421286344528198,0.0,130.46568298339844,125.0,49997.80859375,0.0,1919.037109375,1.0,279.9576721191406,283.3054504394531,296.92724609375,300.2252197265625,293.1499938964844,293.1499938964844,280.25,40016.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468520045280457,1.0,0.0,0.0,3.565983295440674,3.566007137298584,8.485001217195531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7409.7900390625,0.0,1471.049560546875,1895.4371337890625,0.0,2905.794921875,0.8895189762115479,1.0,0.0,3.0,1.0,0.0
18038940,296.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7500848174095154,0.2524608969688415,0.2305436432361602,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8824008703231812,0.4167429208755493,0.397704541683197,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6880614757537842,0.4253912568092346,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8308684825897217,0.3456201255321502,0.3306757807731628,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6429574489593506,0.1577265560626983,0.7272864580154419,284.9928283691406,284.95001220703125,298.30029296875,293.878173828125,297.37908935546875,296.97705078125,284.9954833984375,1.0,0.5323008298873901,0.330310046672821,0.330310046672821,1.0,1.0,-2.816251754760742,0.649580717086792,2.16667103767395,-0.2032739520072937,0.9179277420043944,0.9179277420043944,0.0,130.53443908691406,125.0,48967.0234375,0.0,1899.4832763671875,1.0,280.19903564453125,283.44549560546875,296.8377990722656,299.9692687988281,293.1499938964844,293.1499938964844,280.25,34978.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393678069114685,1.0,0.0,0.0,3.5967257022857666,3.5967490673065186,8.631930654701137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7618.53466796875,0.0,1467.17041015625,1895.4371337890625,0.0,2835.80908203125,0.894478440284729,1.0,0.0,3.0,1.0,0.0
18039000,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7484036684036255,0.2513299286365509,0.2295242249965667,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8803418278694153,0.4149494171142578,0.3960109353065491,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9990000128746032,0.6862258315086365,0.4264939129352569,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8291090130805969,0.3441412448883056,0.3292789459228515,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6410540342330933,0.1566554605960846,0.7224916815757751,284.9822082519531,284.95001220703125,298.2889404296875,293.8538513183594,297.3758239746094,296.9773254394531,284.9803771972656,1.0,0.5310832858085632,0.3310979902744293,0.3310979902744293,1.0,1.0,-2.8058345317840576,0.6485270857810974,2.1573076248168945,-0.2012159675359726,0.9244934916496276,0.9244934916496276,0.0,130.68344116210938,128.0,48822.20703125,0.0,1883.765625,1.0,280.2417297363281,283.43701171875,296.819091796875,299.97418212890625,293.1499938964844,293.1499938964844,279.95001220703125,34108.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358204960823059,1.0,0.0,0.0,3.6534790992736816,3.653502941131592,8.906489483706537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8120.37255859375,0.0,1522.878662109375,1895.4371337890625,0.0,2802.69189453125,0.9046037793159484,1.0,0.0,3.0,1.0,0.0
18039060,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.7462717294692993,0.2498719096183776,0.2284201234579086,296.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8777503371238708,0.4128128886222839,0.3942241072654724,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.6835182309150696,0.4282679259777069,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8268877267837524,0.3423669636249542,0.3278047740459442,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6388100981712341,0.1554444134235382,0.717586874961853,284.8482666015625,284.95001220703125,298.2771911621094,293.8305053710937,297.3715515136719,296.9762268066406,284.8450622558594,1.0,0.530093252658844,0.3318115472793579,0.3318115472793579,1.0,1.0,-2.7958288192749023,0.6474069356918335,2.1484220027923584,-0.1994822323322296,0.8244534730911255,0.8244534730911255,0.0,131.1228485107422,128.0,49303.06640625,0.0,1870.17333984375,1.0,279.9988098144531,283.292724609375,296.8560791015625,300.1439514160156,293.1499938964844,293.1499938964844,279.95001220703125,39621.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416311740875244,1.0,0.0,0.0,3.5821361541748047,3.582160234451294,8.562044513382716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7824.39111328125,0.0,1485.5611572265625,1895.4371337890625,0.0,2856.958984375,0.8898927569389343,1.0,0.0,3.0,1.0,0.0
18039120,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7434271574020386,0.2483270466327667,0.2270646840333938,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8743678331375122,0.4105744957923889,0.392156720161438,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.6802529692649841,0.430906593799591,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8239583373069763,0.3404839932918548,0.326080173254013,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6360098719596863,0.1541525274515152,0.7120813727378845,284.8834533691406,284.95001220703125,298.2649841308594,293.8081970214844,297.3666381835937,296.9742736816406,284.8857116699219,1.0,0.5292317867279053,0.3325251340866089,0.3325251340866089,1.0,1.0,-2.785128831863404,0.6460572481155396,2.1390717029571533,-0.1978985220193863,0.8184633851051331,0.8184633851051331,0.0,131.90524291992188,116.0,48744.56640625,0.0,1857.2137451171875,1.0,279.9584655761719,283.33551025390625,296.8202819824219,300.0364074707031,293.1499938964844,293.1499938964844,280.25,40868.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425230979919434,1.0,0.0,0.0,3.447134256362915,3.447157144546509,7.928841228022065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7291.068359375,0.0,1353.3707275390625,1895.4371337890625,0.0,2865.297607421875,0.8645804524421692,1.0,0.0,3.0,1.0,0.0
18039180,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7426707744598389,0.2471155375242233,0.2258058339357376,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8735668063163757,0.4086820781230926,0.3901874423027038,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9990000128746032,0.6774787902832031,0.4299077987670898,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8232434391975403,0.3388954102993011,0.3244187533855438,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6348788142204285,0.152974784374237,0.7064351439476013,284.99774169921875,284.95001220703125,298.2523803710937,293.7870178222656,297.3624267578125,296.9735107421875,284.9994506835937,1.0,0.5263698101043701,0.3332386910915375,0.3332386910915375,1.0,1.0,-2.769747018814087,0.6432608962059021,2.12648606300354,-0.1962992846965789,0.8914851546287537,0.8914851546287537,0.0,131.0216522216797,116.0,47771.72265625,0.0,1829.23828125,1.0,280.1961669921875,283.46533203125,296.73736572265625,299.7918701171875,293.1499938964844,293.1499938964844,280.25,35059.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342409133911133,1.0,0.0,0.0,3.485785961151123,3.4858081340789795,8.10764504421968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7487.93115234375,0.0,1351.3125,1895.4371337890625,0.0,2787.958740234375,0.8699420690536499,1.0,0.0,3.0,1.0,0.0
18039240,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7435011863708496,0.2459917515516281,0.224743902683258,296.84332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8746824860572815,0.4068824350833893,0.3884389996528625,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.6753438115119934,0.4263674318790436,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8241980075836182,0.3373997211456299,0.3229469358921051,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6350133419036865,0.1518551111221313,0.7010886073112488,284.97918701171875,284.95001220703125,298.2392883300781,293.7669677734375,297.3586120605469,296.9735107421875,284.97686767578125,1.0,0.5226945877075195,0.3339522778987884,0.3339522778987884,1.0,1.0,-2.7521791458129883,0.639780580997467,2.112398624420166,-0.1948049962520599,0.8928658366203308,0.8928658366203308,0.0,129.0096893310547,104.0,47543.046875,0.0,1792.9229736328125,1.0,280.2407531738281,283.45196533203125,296.7246398925781,299.79962158203125,293.1499938964844,293.1499938964844,280.54998779296875,34316.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300294280052185,1.0,0.0,0.0,3.5402839183807373,3.540306568145752,8.363142569578486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7132.93896484375,0.0,1402.2794189453125,1895.4371337890625,0.0,2748.719482421875,0.879316508769989,1.0,0.0,3.0,1.0,0.0
18039300,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7451470494270325,0.2449076324701309,0.223643273115158,296.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8768477439880371,0.4051281213760376,0.3866491317749023,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.6738941669464111,0.4213146865367889,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.8260607719421387,0.3359453976154327,0.3214455842971802,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.6358541250228882,0.150774136185646,0.6956909894943237,285.0663757324219,284.95001220703125,298.2257080078125,293.74810791015625,297.3548583984375,296.9738464355469,285.0680236816406,1.0,0.5182951092720032,0.334665834903717,0.334665834903717,1.0,1.0,-2.732379674911499,0.635591983795166,2.096787691116333,-0.1933131217956543,0.973841428756714,0.973841428756714,0.0,126.32505798339844,104.0,46544.890625,0.0,1750.54931640625,1.0,280.4963684082031,283.5634460449219,296.68023681640625,299.6300964355469,293.1499938964844,293.1499938964844,280.54998779296875,31761.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821881890296936,1.0,0.0,0.0,3.619417667388916,3.6194405555725098,8.741192800698627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7353.08056640625,0.0,1467.9599609375,1895.4371337890625,0.0,2673.012939453125,0.8965696692466736,1.0,0.0,3.0,1.0,0.0
18039360,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.747756838798523,0.2438387125730514,0.2226174622774124,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8801929354667664,0.4033902883529663,0.3849469125270843,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.673115611076355,0.41478431224823,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8289278149604797,0.3345005512237549,0.320013165473938,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.637499213218689,0.149735152721405,0.6905195116996765,285.03521728515625,284.95001220703125,298.2116394042969,293.7304992675781,297.3512878417969,296.9746398925781,285.03045654296875,1.0,0.5133134722709656,0.3354483246803283,0.3354483246803283,1.0,1.0,-2.7112207412719727,0.6311250329017639,2.080095767974853,-0.1916369497776031,0.9884838461875916,0.9884838461875916,0.0,123.03172302246094,107.0,46423.48046875,0.0,1703.9136962890625,1.0,280.5414733886719,283.5342102050781,296.68951416015625,299.68084716796875,293.1499938964844,293.1499938964844,280.25,31579.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188904523849487,1.0,0.0,0.0,3.713979482650757,3.714003324508667,9.203907893606812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7853.77392578125,0.0,1571.8692626953125,1895.4371337890625,0.0,2645.293212890625,0.9163742065429688,1.0,0.0,3.0,1.0,0.0
18039420,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7485590577125549,0.2423638850450515,0.2214533537626266,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8813197016716003,0.4012135565280914,0.3830839991569519,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9990000128746032,0.6719716787338257,0.411229133605957,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8298823833465576,0.3326793015003204,0.3184478878974914,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6377138495445251,0.1485446840524673,0.6853274703025818,284.8625183105469,284.95001220703125,298.1970520019531,293.71417236328125,297.34649658203125,296.9739685058594,284.85369873046875,1.0,0.509968638420105,0.3362308442592621,0.3362308442592621,1.0,1.0,-2.693413257598877,0.6276773810386658,2.0657358169555664,-0.1900016516447067,0.8746172785758972,0.8746172785758972,0.0,121.07331848144533,107.0,47091.24609375,0.0,1668.9134521484375,1.0,280.2967529296875,283.3492431640625,296.7462158203125,299.884521484375,293.1499938964844,293.1499938964844,280.25,36397.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260480165481567,1.0,0.0,0.0,3.702367067337036,3.702391624450684,9.146443176177854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.17529296875,0.0,1595.23046875,1895.4371337890625,0.0,2711.688232421875,0.9147204160690308,1.0,0.0,3.0,1.0,0.0
18039480,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7477614879608154,0.2406816333532333,0.2199664562940597,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8805832266807556,0.3988096117973327,0.3808510899543762,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.670220136642456,0.409836858510971,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8292288780212402,0.3306516706943512,0.316565990447998,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6366773843765259,0.1472327709197998,0.679512619972229,284.85955810546875,284.95001220703125,298.18194580078125,293.6991882324219,297.340576171875,296.9719543457031,284.8621520996094,1.0,0.5071150660514832,0.3370133340358734,0.3370133340358734,1.0,1.0,-2.676319122314453,0.624419093132019,2.051900148391724,-0.1882616877555847,0.839460015296936,0.839460015296936,0.0,120.0229034423828,110.0,46484.6640625,0.0,1639.484375,1.0,280.2575988769531,283.3651733398437,296.72125244140625,299.7956848144531,293.1499938964844,293.1499938964844,280.54998779296875,40317.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282167315483093,1.0,0.0,0.0,3.5706770420074463,3.5707008838653564,8.507352049491601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7051.27978515625,0.0,1478.3006591796875,1895.4371337890625,0.0,2731.851318359375,0.8906229138374329,1.0,0.0,3.0,1.0,0.0
18039540,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7466243505477905,0.2393794506788253,0.2186023592948913,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8793560266494751,0.3968090415000915,0.3787505626678467,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.668762743473053,0.4092504382133484,296.8968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8281444907188416,0.3289515376091003,0.3147839605808258,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.6352806091308594,0.1460570991039276,0.6738412380218506,284.9882507324219,284.95001220703125,298.166259765625,293.68560791015625,297.33551025390625,296.9713439941406,284.99188232421875,1.0,0.5047378540039062,0.3377958536148071,0.3377958536148071,1.0,1.0,-2.660961866378784,0.6216751337051392,2.0392866134643555,-0.1865212023258209,0.9160380959510804,0.9160380959510804,0.0,119.34980010986328,110.0,45445.5234375,0.0,1614.5555419921875,1.0,280.4990234375,283.511962890625,296.63800048828125,299.54766845703125,293.1499938964844,293.1499938964844,280.54998779296875,35199.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197428584098816,1.0,0.0,0.0,3.595146417617798,3.59516978263855,8.624351721664425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7248.9375,0.0,1467.0933837890625,1895.4371337890625,0.0,2653.187255859375,0.8944079875946045,1.0,0.0,3.0,1.0,0.0
18039600,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.7456463575363159,0.0,0.217550441622734,296.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.8781777024269104,0.0,0.3769997358322143,296.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.9990000128746032,0.0,0.4089693129062652,296.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.8270997405052185,0.0,0.3132916986942291,296.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.6339274048805237,0.0,0.6688348054885864,284.9808959960937,294.1499938964844,298.1499938964844,293.6734619140625,297.3309326171875,296.9718017578125,284.9789733886719,0.0,0.0,0.3385783433914184,0.3385783433914184,1.0,1.0,-2.6481704711914062,0.6197041273117065,2.02846622467041,-0.1847289949655532,0.0,0.0,0.0,118.8758316040039,60.0,45291.3359375,0.0,1594.3731689453125,0.0,280.5417175292969,283.5057373046875,296.6294860839844,299.5605773925781,293.1499938964844,293.1499938964844,278.1499938964844,34142.921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.653653144836426,3.653676748275757,8.90733758751594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1523.32763671875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.4094328284263611,0.0,0.0015136627480387,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.4094328284263611,0.0,0.0015939625445753,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.4094328284263611,0.0,0.0011772954603657,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.4094328284263611,0.0,0.001593962078914,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0075610433705151,285.081298828125,294.1499938964844,298.1318664550781,293.6629638671875,297.3430480957031,297.07275390625,283.97998046875,0.0,0.0,0.2708626687526703,0.2708626687526703,1.0,1.0,-0.0179226733744144,0.0038128979504108,0.0141097754240036,-0.0359920524060726,0.0,0.0,0.0,-0.0997941493988037,60.0,2326.35400390625,0.0,-2.1900938008911908e-05,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,2.8447830118238926e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2771912000220098e-11,1.2772443692965483e-11,2.427231971052934e-17,3.5827976696545244e-10,3.582793783873939e-10,3.866514027709361e-16,0.0,0.0,0.0,0.0,0.0,8.328796931030621e-20,1.8857081328006522e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0008777228649705,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.0014660058077424,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,0.0017768320394679,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0012324415147304,297.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,0.0028567989356815,285.0617370605469,294.1499938964844,298.110595703125,293.6541748046875,297.4520568847656,297.2558288574219,283.4204406738281,0.0,0.0,0.2031470090150833,0.2031470090150833,1.0,1.0,-0.0109497224912047,0.0018294244073331,0.0091202976182103,-0.0348688848316669,0.0,0.0,0.0,-0.063135452568531,60.0,1142.1923828125,0.0,-8.171913577825762e-06,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.208889738487796e-28,2.608935239851163e-28,2.9810355710723185e-31,-3.634040177420028e-18,-3.63145192928335e-18,-2.588216430780921e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0001221959100803,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472106933594,0.0,0.0,0.0001446083915652,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001272177614737,297.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,0.0001377400913042,297.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0005654695560224,285.0541381835937,294.1499938964844,298.0863342285156,293.6470642089844,297.4743347167969,297.4548645019531,283.193359375,0.0,0.0,0.1354313343763351,0.1354313343763351,1.0,1.0,-0.0014632387319579,0.0005741231143474,0.0008891155594028,-0.0319860838353633,0.0,0.0,0.0,-0.0130742667242884,60.0,525.945068359375,0.0,-1.4596648156839365e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3028753991316755e-38,-3.08946682663051e-38,-7.0546325290675e-39,7.950032059453582e-21,6.4482884846410446e-21,1.5017437767609297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.910132939694448e-05,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0001046737161232,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,7.771536911604926e-05,297.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001045378667186,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.000494141713716,285.0513916015625,294.1499938964844,298.05914306640625,293.6415405273437,297.4809875488281,297.6009826660156,283.11944580078125,0.0,0.0,0.0677156671881675,0.0677156671881675,1.0,1.0,-0.0011736931046471,1.673575934546534e-05,0.0011569573543965,-0.0302874948829412,0.0,0.0,0.0,-0.0113604618236422,60.0,237.2914428710937,0.0,-9.392671529440125e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5101139143645714e-38,-1.850621033404716e-38,-9.743097901693271e-39,1.131382825947296e-20,5.775528517622959e-21,5.538300145746783e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,9.785007569007576e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,0.0001030480925692,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.612006447743624e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,0.000103045029391,297.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,0.0004887599498033,285.0487365722656,294.1499938964844,298.0292053222656,293.63751220703125,297.48681640625,297.6986083984375,283.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011585941538214,1.8815898172874768e-08,0.0011585754109546,-0.0276626795530319,0.0,0.0,0.0,-0.0108319837599992,60.0,113.76696014404295,0.0,-9.152044810889493e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.946927803979241e-21,-2.474609151319158e-21,-2.4723186526600817e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,9.69485699897632e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0001020920681185,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,7.540535443695262e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001020918862195,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0004842756607104,285.04595947265625,294.1499938964844,297.99658203125,293.6349182128906,297.4922180175781,297.7616577148437,283.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479125823825,9.854066895798042e-09,0.0011479026870802,-0.0247511360794305,0.0,0.0,0.0,-0.0102744847536087,60.0,62.91388320922852,0.0,-8.98406327110024e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.9485195612029074e-21,-2.4742900728602146e-21,-2.474229488342693e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416259765625,0.0,0.0,9.60554607445374e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001011513959383,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,7.47103476896882e-05,298.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001011512940749,297.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0004798149457201,285.0431213378906,294.1499938964844,297.9613952636719,293.6336364746094,297.4971618652344,297.8006591796875,283.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373364832252,8.74027428210411e-09,0.001137327752076,-0.0218358729034662,0.0,0.0,0.0,-0.0097170043736696,60.0,42.36245727539063,0.0,-8.819282726335589e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561566468389e-21,-2.4742811871309778e-21,-2.4742801773890187e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.039794921875,0.0,0.0,9.526019857730716e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385131835937,0.0,0.0,0.0001003139404929,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,7.409179670503363e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392150878906,0.0,0.0,0.0001003138459054,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,0.0004758424765896,285.0401916503906,294.1499938964844,297.9237670898437,293.6336364746094,297.50164794921875,297.8232727050781,283.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279184836894,7.748232278004252e-09,0.0011279106838628,-0.0192388165742158,0.0,0.0,0.0,-0.0092204725369811,60.0,33.73806381225586,0.0,-8.673841023210117e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280985182586e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,9.46659711189568e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,9.968818631023169e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323181152344,0.0,0.0,7.362961332546547e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373229980469,0.0,0.0,9.96880917227827e-05,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0004728742351289,285.03717041015625,294.1499938964844,297.8837890625,293.6347961425781,297.50567626953125,297.8346862792969,283.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120880129747,7.0069416935325535e-09,0.0011208731448277,-0.0172979477792978,0.0,0.0,0.0,-0.0088494420051574,60.0,29.96775245666504,0.0,-8.565952214212302e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.439064160687848e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,9.939824667526408e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304260253906,0.0,0.0,7.341546734096482e-05,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,9.93981520878151e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,0.0004714989336207,285.0340881347656,294.1499938964844,297.841552734375,293.6370544433594,297.5092163085937,297.8383483886719,283.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176168918609,6.663412488450149e-09,0.0011176102561876,-0.0163984429091215,0.0,0.0,0.0,-0.0086774909868836,60.0,28.19648742675781,0.0,-8.516184379914193e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,9.456153202336282e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326843261719,0.0,0.0,9.957819565897807e-05,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,7.354837725870311e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,9.95781083474867e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.000472352548968,285.0309143066406,294.1499938964844,297.7972412109375,293.6402893066406,297.5122985839844,297.8358154296875,283.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196362320333,6.8764398619691755e-09,0.0011196293635293,-0.0169562473893165,0.0,0.0,0.0,-0.0087840985506773,60.0,27.288774490356445,0.0,-8.547035434958161e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
