time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040320,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.0,0.0,9.5297560619656e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306091308594,0.0,0.0,0.0001003532743197,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.412084232782945e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,0.0001003531797323,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,0.0004760291485581,285.02764892578125,294.1499938964844,297.7509155273437,293.6444396972656,297.5149230957031,297.8270263671875,283.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283461935818,7.794358047874539e-09,0.0011283383937552,-0.0193595867604017,0.0,0.0,0.0,-0.0092435078695416,60.0,26.786815643310547,0.0,-8.68059402137078e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,9.669066639617084e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,0.0001018202747218,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,7.520437065977603e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02911376953125,0.0,0.0,0.0001018201874103,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,0.0004829879908356,285.0242614746094,294.1499938964844,297.70269775390625,293.6494445800781,297.5170593261719,297.81005859375,283.4183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448358418419,9.531850864163973e-09,0.0011448262957856,-0.0239078383892774,0.0,0.0,0.0,-0.0101131210103631,60.0,26.51621437072754,0.0,-8.936228823586134e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02740478515625,0.0,0.0,9.879567369353026e-05,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02618408203125,0.0,0.0,0.0001040369606926,299.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.684160664211959e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001040368661051,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0274658203125,0.0,0.0,0.0004935028846375,285.020751953125,294.1499938964844,297.6526794433594,293.6551513671875,297.5187072753906,297.7821044921875,283.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169754192233,1.2157354234432205e-08,0.0011697420850396,-0.0307777822017669,0.0,0.0,0.0,-0.0114271892234683,60.0,26.40912437438965,0.0,-9.329543360081517e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0001015516172628,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238342285156,0.0,0.0,0.0001069391146302,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,7.898513285908848e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,0.0001069390200427,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,0.0005072694038972,285.0170593261719,294.1499938964844,297.6010131835937,293.6615295410156,297.51983642578125,297.7408447265625,283.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012023810995742,1.559489604119335e-08,0.0012023654999211,-0.039765890687704,0.0,0.0,0.0,-0.0131476912647485,60.0,26.44206619262696,0.0,-9.857291161097237e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,0.0001047044279403,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213317871094,0.0,0.0,0.0001102591777453,299.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,8.143732702592388e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001102590758819,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0005230182432569,285.01318359375,294.1499938964844,297.5477600097656,293.6684875488281,297.5204467773437,297.6862487792969,283.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397087411955,1.952761508050571e-08,0.0012396891834214,-0.0500370040535926,0.0,0.0,0.0,-0.0151160368695855,60.0,26.58857154846192,0.0,-1.0478841261374329e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199279785156,0.0,0.0,0.0001078116110875,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,0.0001135312049882,299.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,8.385404362343252e-05,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,0.0001135311031248,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199890136719,0.0,0.0,0.0005385392578318,285.0091247558594,294.1499938964844,297.4930725097656,293.6759338378906,297.5204162597656,297.62176513671875,283.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012764998245984,2.3403607940508664e-08,0.0012764764251187,-0.0601447783410549,0.0,0.0,0.0,-0.0170559994876384,60.0,26.80609703063965,0.0,-1.1109987241297858e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001101530069718,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0001159968087449,299.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0119323730469,0.0,0.0,8.567513577872887e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166320800781,0.0,0.0,0.0001159967068815,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0005502349813468,285.0048828125,294.1499938964844,297.4370422363281,293.6838073730469,297.5198059082031,297.5531311035156,283.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042279751971,2.6324414648115635e-08,0.0013042016653344,-0.067749872803688,0.0,0.0,0.0,-0.0185179039835929,60.0,27.0216007232666,0.0,-1.1597769145055281e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001102752794395,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001161255640909,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091247558594,0.0,0.0,8.577023254474625e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137939453125,0.0,0.0,0.0001161254622275,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0005508457543328,285.0005187988281,294.1499938964844,297.3797912597656,293.6920166015625,297.5184936523437,297.4862060546875,283.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013056974858045,2.6476822512222498e-08,0.0013056710595265,-0.0681463778018951,0.0,0.0,0.0,-0.0185943003743886,60.0,27.119997024536133,0.0,-1.1623509976743665e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0001078604836948,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,0.0001135826605604,299.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,8.389203867409378e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.000113582558697,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0005387834389694,284.99615478515625,294.1499938964844,297.3214416503906,293.70050048828125,297.5165710449219,297.4267272949219,283.66571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771131005138,2.3464169274234337e-08,0.0012770897010341,-0.0603025369346141,0.0,0.0,0.0,-0.0170865040272474,60.0,26.909162521362305,0.0,-1.1120003762243869e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001043337688315,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,0.0001098688444471,299.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,8.114901720546186e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,0.0001098687498597,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0005211668321862,284.9918518066406,294.1499938964844,297.2620544433594,293.7091979980469,297.5140686035156,297.375,283.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353593483567,1.9064584577677124e-08,0.0012353402562439,-0.0488284043967723,0.0,0.0,0.0,-0.0148845156654715,60.0,26.4096794128418,0.0,-1.0404692574184082e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,0.0001005604499368,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.0,0.0,0.0001058953421306,299.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.821419421816245e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00537109375,0.0,0.0,0.0001058952548191,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059509277344,0.0,0.0,0.0005023184348829,284.9876708984375,294.1499938964844,297.2017822265625,293.718017578125,297.5110168457031,297.33062744140625,283.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906805448234,1.4357647515339522e-08,0.0011906662257388,-0.0365318059921264,0.0,0.0,0.0,-0.012528657913208,60.0,25.724571228027344,0.0,-9.665698286198676e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.003173828125,0.0,0.0,9.731897443998604e-05,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,0.0001024818993755,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,7.569302397314459e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.000102481812064,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0004861266643274,284.98358154296875,294.1499938964844,297.1407470703125,293.7269287109375,297.5074768066406,297.2934875488281,283.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011522943386808,1.0314326281957165e-08,0.0011522839777171,-0.0259556397795677,0.0,0.0,0.0,-0.01050491258502,60.0,24.977895736694336,0.0,-9.052597249592509e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.520554158370942e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0001002563440124,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.404923235299066e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000305175781,0.0,0.0,0.0001002562567009,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,0.0004755696572829,284.9795837402344,294.1499938964844,297.0790405273437,293.73583984375,297.5034484863281,297.2621154785156,283.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127261784859,7.678147007084135e-09,0.0011272541014477,-0.0190553180873394,0.0,0.0,0.0,-0.0091854380443692,60.0,24.2871322631836,0.0,-8.663671025033184e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978942871094,0.0,0.0,9.445881005376576e-05,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.946999489329757e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,7.346843631239608e-05,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,9.94699148577638e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,0.00047183962306,284.9756164550781,294.1499938964844,297.0167541503906,293.74468994140625,297.4989013671875,297.2329406738281,283.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184104951098,6.7466650044423204e-09,0.0011184037430211,-0.0166164338588714,0.0,0.0,0.0,-0.0087191760540008,60.0,23.74136543273925,0.0,-8.52828847541787e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.51406836975366e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0001001880445983,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.399878086289391e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947204589844,0.0,0.0,0.0001001879572868,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,0.0004752457316499,284.9716186523437,294.1499938964844,296.9540405273437,293.7534484863281,297.4937744140625,297.1991882324219,283.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264743516221,7.597028783834503e-09,0.0011264667846262,-0.0188429560512304,0.0,0.0,0.0,-0.0091447504237294,60.0,23.39321517944336,0.0,-8.651847593910136e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.720365778775886e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.000102360456367,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.560331869171932e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0001023603690555,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,0.000485550641315,284.967529296875,294.1499938964844,296.8909606933594,293.7620544433594,297.4880065917969,297.1518249511719,283.87286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508909519761,1.0170023045930066e-08,0.0011508807074278,-0.025578036904335,0.0,0.0,0.0,-0.01043251901865,60.0,23.26466178894043,0.0,-9.031105463463973e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0001004061705316,298.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,0.0001057328699971,299.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.809417729731649e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001057327826856,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.00050154782366,284.9633483886719,294.1499938964844,296.82769775390625,293.7704467773437,297.4814758300781,297.0834350585937,283.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888034641742,1.4164483808087882e-08,0.001188789261505,-0.0360268354415893,0.0,0.0,0.0,-0.0124317593872547,60.0,23.35480690002441,0.0,-9.635980546818248e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0001037603651639,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001092650054488,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,8.070300827967003e-05,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,0.0001092649108613,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0005183026660233,284.9589538574219,294.1499938964844,296.7642822265625,293.77862548828125,297.4740905761719,296.99542236328125,283.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122852018103,1.8348321972894155e-08,0.0012285017874091,-0.0469585135579109,0.0,0.0,0.0,-0.0145258177071809,60.0,23.609825134277344,0.0,-1.0290523277944885e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837341308594,0.0,0.0,0.0001059548594639,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,0.0001115759150707,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,8.240984607255086e-05,298.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0001115758204832,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0005292645655572,284.9544677734375,294.1499938964844,296.7008972167969,293.7864685058594,297.4659118652344,296.9006042480469,283.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545116478577,2.1085677204268904e-08,0.0012544904602691,-0.0541020669043064,0.0,0.0,0.0,-0.015895927324891,60.0,23.88777542114257,0.0,-1.0730391153401797e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,0.0001069938589353,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001126700299209,299.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,8.321795758092776e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001126699426095,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0005344545934349,284.94989013671875,294.1499938964844,296.6376037597656,293.79400634765625,297.4569396972656,296.8089599609375,283.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668321141973,2.2381680508942736e-08,0.0012668097624555,-0.0574814043939113,0.0,0.0,0.0,-0.0165446810424327,60.0,24.08930397033692,0.0,-1.0941852224277684e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001049801139743,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0001105494520743,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727478027344,0.0,0.0,8.165169856511056e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770202636719,0.0,0.0,0.0001105493647628,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775695800781,0.0,0.0,0.0005243956111371,284.9453125,294.1499938964844,296.57452392578125,293.8011779785156,297.4474792480469,296.7317810058594,284.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429917696863,1.986951225774192e-08,0.0012429719790816,-0.050929207354784,0.0,0.0,0.0,-0.0152873480692505,60.0,24.01266860961914,0.0,-1.0533835137493953e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744873046875,0.0,0.0,0.0001020881536533,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.973388671875,0.0,0.0,0.0001075040636351,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9697570800781,0.0,0.0,7.940237264847383e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001075039763236,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0005099496920593,284.9408569335937,294.1499938964844,296.5118103027344,293.8079528808594,297.4375915527344,296.6686096191406,284.02496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001208757632412,1.626196066695229e-08,0.0012087414506822,-0.0415089838206768,0.0,0.0,0.0,-0.0134817874059081,60.0,23.675838470458984,0.0,-9.961447489104105e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.86651357379742e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,0.0001038994450937,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,7.674000516999513e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,0.0001038993650581,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715576171875,0.0,0.0,0.0004928510752506,284.9365234375,294.1499938964844,296.4494934082031,293.8143005371094,297.427490234375,296.6185302734375,284.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682264739647,1.1992165482865856e-08,0.0011682144831866,-0.0303456224501132,0.0,0.0,0.0,-0.011344714090228,60.0,23.14080047607422,0.0,-9.304618231453789e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.60025645326823e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001010956257232,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,7.466910756193101e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0001010955456877,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0004795510612893,284.93231201171875,294.1499938964844,296.38775634765625,293.8201904296875,297.41717529296875,296.579345703125,284.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366932885721,8.67105676150004e-09,0.0011366845574229,-0.0216546691954135,0.0,0.0,0.0,-0.0096824299544096,60.0,22.536178588867188,0.0,-8.809195151116e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.465645416639744e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,9.967810183297844e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,7.362212636508048e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653625488281,0.0,0.0,9.967802907340229e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96588134765625,0.0,0.0,0.0004728269996121,284.92822265625,294.1499938964844,296.3266906738281,293.8255920410156,297.40655517578125,296.54644775390625,284.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207457864657,6.992000756156358e-09,0.0011207388015463,-0.0172588191926479,0.0,0.0,0.0,-0.0088420016691088,60.0,22.00589370727539,0.0,-8.56387813996662e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,9.46717627812177e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96197509765625,0.0,0.0,9.969421807909384e-05,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,7.363402255577967e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,9.969413804356007e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96307373046875,0.0,0.0,0.0004729034553747,284.92413330078125,294.1499938964844,296.2663879394531,293.8305053710937,297.3954772949219,296.5133056640625,284.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209174990653,7.0109815730745595e-09,0.001120910514146,-0.0173085257411003,0.0,0.0,0.0,-0.008851459249854,60.0,21.63552665710449,0.0,-8.566635756324106e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601745605469,0.0,0.0,9.606236562831329e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001011585918604,299.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.471560820704326e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001011585118249,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,0.000479849812109,284.9200439453125,294.1499938964844,296.2069702148437,293.8348999023437,297.38385009765625,296.4713439941406,284.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373731540516,8.745321800063266e-09,0.0011373644229024,-0.0218490958213806,0.0,0.0,0.0,-0.0097194742411375,60.0,21.463064193725582,0.0,-8.820138219789443e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.871015936369076e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,0.0001039468552335,299.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,7.677501707803458e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001039467751979,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,0.00049307604786,284.9158630371094,294.1499938964844,296.1485595703125,293.8387451171875,297.3714904785156,296.4124450683594,284.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011687151854857,1.2047776998258541e-08,0.0011687030782923,-0.0304911397397518,0.0,0.0,0.0,-0.0113723510876297,60.0,21.50198554992676,0.0,-9.313050952641788e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.000102271187643,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,0.0001076967964763,299.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9497985839844,0.0,0.0,7.954471948323771e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0001076967164408,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0005108640762045,284.9115905761719,294.1499938964844,296.0912780761719,293.842041015625,297.3582458496094,296.3333435058594,284.1769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012108737137168,1.6489483556370033e-08,0.0012108572991564,-0.0421034917235374,0.0,0.0,0.0,-0.0135954450815916,60.0,21.735456466674805,0.0,-9.99710678684096e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001060636859619,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001116904895752,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467163085937,0.0,0.0,8.249445090768859e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001116904022637,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512634277344,0.0,0.0,0.0005298083415254,284.9071350097656,294.1499938964844,296.0351867675781,293.84478759765625,297.34405517578125,296.2394714355469,284.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557768495753,2.1220145640654664e-08,0.0012557556619867,-0.054452795535326,0.0,0.0,0.0,-0.0159631744027137,60.0,22.113489151000977,0.0,-1.0752279422376888e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001092930397135,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001150911630247,299.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94354248046875,0.0,0.0,8.500618423568085e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0001150910757132,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94805908203125,0.0,0.0,0.0005459396052174,284.9025573730469,294.1499938964844,295.9804382324219,293.846923828125,297.3288879394531,296.143798828125,284.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940180022269,2.52485605756192e-08,0.0012939927401021,-0.0649498701095581,0.0,0.0,0.0,-0.0179794412106275,60.0,22.538070678710938,0.0,-1.141698717788131e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,0.0001111741075874,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,0.0001170720206573,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,8.646924106869847e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442749023437,0.0,0.0,0.0001170719333458,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0005553358932957,284.8979187011719,294.1499938964844,295.9271545410156,293.8485107421875,297.3129272460937,296.0567932128906,284.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013163009425625,2.7595115525969053e-08,0.0013162733521312,-0.071054957807064,0.0,0.0,0.0,-0.019153956323862,60.0,22.89670181274414,0.0,-1.181335207434131e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414367675781,0.0,0.0,0.0001102190217352,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404602050781,0.0,0.0,0.0001160662650363,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,8.572638762416318e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0001160661777248,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9414978027344,0.0,0.0,0.0005505650769919,284.89324951171875,294.1499938964844,295.8753967285156,293.8494873046875,297.2964782714844,295.98406982421875,284.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013050112174823,2.6403505160033092e-08,0.0013049847912043,-0.0679556205868721,0.0,0.0,0.0,-0.0185576528310775,60.0,23.035303115844727,0.0,-1.1611231087726993e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.000107706291601,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0001134202320827,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,8.377202902920544e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,0.0001134201447712,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.0005380135262385,284.8887023925781,294.1499938964844,295.8253479003906,293.849853515625,297.2798767089844,295.9258117675781,284.2721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752633774653,2.3268771798257152e-08,0.0012752400944009,-0.059793397784233,0.0,0.0,0.0,-0.0169887319207191,60.0,22.87245178222656,0.0,-1.1087832518796858e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0001046491815941,298.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001102009337046,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,8.139426063280553e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346618652344,0.0,0.0,0.000110200853669,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,0.0005227426881901,284.88427734375,294.1499938964844,295.77703857421875,293.8496398925781,297.26336669921875,295.8778991699219,284.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390674091875,1.94551041943214e-08,0.0012390479678288,-0.0498477071523666,0.0,0.0,0.0,-0.0150799797847867,60.0,22.511669158935547,0.0,-1.0467321231999449e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,0.0001016421592794,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,0.0001070343860192,299.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,7.905544771347195e-05,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316101074219,0.0,0.0,0.0001070343059836,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,0.0005077220266684,284.8800354003906,294.1499938964844,295.7306213378906,293.8487854003906,297.2469787597656,295.83758544921875,284.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012034617830067,1.5704094025181803e-08,0.0012034460669383,-0.0400512255728244,0.0,0.0,0.0,-0.0132025685161352,60.0,22.03130340576172,0.0,-9.874407425058965e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291076660156,0.0,0.0,9.903765021590516e-05,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281311035156,0.0,0.0,0.0001042916992446,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248352050781,0.0,0.0,7.702970469836146e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286804199219,0.0,0.0,0.0001042916192091,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291687011719,0.0,0.0,0.0004947120323777,284.8759155273437,294.1499938964844,295.68621826171875,293.84735107421875,297.2307434082031,295.8031921386719,284.324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726202210411,1.2455307007996907e-08,0.0011726077646017,-0.0315571203827858,0.0,0.0,0.0,-0.0115765072405338,60.0,21.521488189697266,0.0,-9.374827669716981e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,9.70380351645872e-05,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.0001021860080072,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.547443965449929e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.0001021859352476,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,0.0004847235977649,284.8719177246094,294.1499938964844,295.6439514160156,293.84527587890625,297.214599609375,295.77362060546875,284.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011489399475976,9.961118152546078e-09,0.00114892993588,-0.0250312928110361,0.0,0.0,0.0,-0.0103281214833259,60.0,21.04161262512207,0.0,-9.000075351650595e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234313964844,0.0,0.0,9.566631342750044e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,0.0001007415048661,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.44075296097435e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0001007414321065,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234924316406,0.0,0.0,0.0004778715665452,284.8680419921875,294.1499938964844,295.6038818359375,293.8425598144531,297.1984558105469,295.7473449707031,284.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326940730214,8.25012058669472e-09,0.0011326859239488,-0.02055274695158,0.0,0.0,0.0,-0.0094717303290963,60.0,20.63234138488769,0.0,-8.747412749698925e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
