time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042660,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206848144531,0.0,0.0,9.484434849582613e-05,298.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91973876953125,0.0,0.0,9.987593512050807e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,7.376822031801566e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,9.987586236093192e-05,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92071533203125,0.0,0.0,0.0004737657145597,284.8642272949219,294.1499938964844,295.5661315917969,293.8392639160156,297.1822814941406,295.7232666015625,284.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122958259657,7.224842946129683e-09,0.001122951041907,-0.0178684741258621,0.0,0.0,0.0,-0.0089585529640316,60.0,20.30673789978028,0.0,-8.59773336969738e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.447737102163956e-05,298.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169921875,0.0,0.0,9.948948718374596e-05,299.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,7.348279177676886e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,9.94894144241698e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91796875,0.0,0.0,0.0004719326097983,284.8604431152344,294.1499938964844,295.5308532714844,293.8352966308594,297.1659851074219,295.6997375488281,284.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186100309714,6.7670451464607595e-09,0.0011186032788828,-0.0166697930544614,0.0,0.0,0.0,-0.0087294075638055,60.0,20.06181526184082,0.0,-8.531318229643149e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,9.44609710131772e-05,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142761230469,0.0,0.0,9.947221406036988e-05,299.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,7.347002974711359e-05,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.914794921875,0.0,0.0,9.947214130079374e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9152526855469,0.0,0.0,0.0004718506825156,284.8567199707031,294.1499938964844,295.49810791015625,293.8307189941406,297.1495666503906,295.6757507324219,284.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184134054929,6.746502467791515e-09,0.0011184066534042,-0.0166160035878419,0.0,0.0,0.0,-0.0087191173806786,60.0,19.891387939453125,0.0,-8.528346029379463e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125061035156,0.0,0.0,9.46825966821052e-05,298.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.970559767680244e-05,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084167480469,0.0,0.0,7.36424044589512e-05,298.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.912109375,0.0,0.0,9.970552491722628e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0004729577631223,284.8529968261719,294.1499938964844,295.46807861328125,293.82550048828125,297.1329650878906,295.6502380371094,284.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011210355442017,7.022834314085458e-09,0.0011210284428671,-0.0173395555466413,0.0,0.0,0.0,-0.0088574197143316,60.0,19.77699851989746,0.0,-8.568401455022467e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098205566406,0.0,0.0,9.504509216640145e-05,298.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90887451171875,0.0,0.0,0.000100087323517,299.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,7.392434781650081e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001000872507574,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90985107421875,0.0,0.0,0.0004747685161419,284.84930419921875,294.1499938964844,295.4407958984375,293.81964111328125,297.1162109375,295.622802734375,284.4348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253262637183,7.474869612167367e-09,0.0011253188131377,-0.018523110076785,0.0,0.0,0.0,-0.0090836659073829,60.0,19.70796203613281,0.0,-8.634126658080279e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.54598799580708e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0001005241138045,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9030456542969,0.0,0.0,7.42469637771137e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001005240483209,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004768404760397,284.8456420898437,294.1499938964844,295.4164123535156,293.8131408691406,297.0992736816406,295.5937194824219,284.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302365455776,7.992124295697067e-09,0.0011302286293357,-0.0198773331940174,0.0,0.0,0.0,-0.0093425586819648,60.0,19.665958404541016,0.0,-8.70964171895139e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044189453125,0.0,0.0,9.585709631210192e-05,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,0.0001009423940558,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900390625,0.0,0.0,7.455590093741193e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0001009423285722,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9044494628906,0.0,0.0,0.0004788246296811,284.84197998046875,294.1499938964844,295.39501953125,293.8059387207031,297.08221435546875,295.5636901855469,284.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011349392589181,8.487458735828568e-09,0.0011349307605996,-0.0211740676313638,0.0,0.0,0.0,-0.0095904814079403,60.0,19.63822364807129,0.0,-8.782264870887958e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,9.617829346098006e-05,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.0001012806314975,299.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,7.480572094209492e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,0.0001012805660138,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,0.0004804290656466,284.8383483886719,294.1499938964844,295.3767395019531,293.798095703125,297.0650634765625,295.5338134765625,284.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387420818209,8.887983682370761e-09,0.0011387332342565,-0.0222225207835435,0.0,0.0,0.0,-0.0097909523174166,60.0,19.61243057250977,0.0,-8.841207943532937e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.6380477771163e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,0.0001014935405692,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,7.496297621401027e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8986511230469,0.0,0.0,0.0001014934750855,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990783691406,0.0,0.0,0.0004814390267711,284.8347473144531,294.1499938964844,295.3616943359375,293.78955078125,297.0478820800781,295.50506591796875,284.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411361629143,9.140075363234246e-09,0.0011411270825192,-0.0228823851794004,0.0,0.0,0.0,-0.0099171316251158,60.0,19.58042335510254,0.0,-8.878408408463656e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963928222656,0.0,0.0,9.64392238529399e-05,298.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,0.0001015554080368,299.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,7.500866922782734e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959655761719,0.0,0.0,0.0001015553352772,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0004817325097974,284.8311767578125,294.1499938964844,295.3500061035156,293.7802734375,297.0307006835937,295.478515625,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418320937082,9.213266594088054e-09,0.0011418228968977,-0.0230739600956439,0.0,0.0,0.0,-0.0099537698552012,60.0,19.53371238708496,0.0,-8.889225000530132e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,9.64084902079776e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8928527832031,0.0,0.0,0.0001015230373013,299.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898010253906,0.0,0.0,7.498475315514952e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0001015229718177,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004815789870917,284.8276672363281,294.1499938964844,295.340087890625,293.7707214355469,297.0136108398437,295.454833984375,284.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414675973355,9.174843107473409e-09,0.0011414584005251,-0.0229733865708112,0.0,0.0,0.0,-0.0099345399066805,60.0,19.46954727172852,0.0,-8.88354918515688e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89111328125,0.0,0.0,9.63676066021435e-05,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902282714844,0.0,0.0,0.0001014799854601,299.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88720703125,0.0,0.0,7.495295722037554e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,0.0001014799199765,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.0004813747946172,284.8241577148437,294.1499938964844,295.3302917480469,293.7613220214844,296.99658203125,295.4335632324219,284.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409829603508,9.12377196016223e-09,0.0011409738799557,-0.0228397082537412,0.0,0.0,0.0,-0.0099089797586202,60.0,19.39641189575196,0.0,-8.876006774016788e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88848876953125,0.0,0.0,9.631488501327112e-05,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876037597656,0.0,0.0,0.0001014244626276,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846130371094,0.0,0.0,7.4911949923262e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.000101424397144,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0004811114340554,284.8207092285156,294.1499938964844,295.3206481933594,293.7520446777344,296.9796142578125,295.4145812988281,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403581593185,9.05793040573144e-09,0.0011403490789234,-0.0226673670113086,0.0,0.0,0.0,-0.0098760267719626,60.0,19.31699180603028,-0.0,-8.866287259934327e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.625157690607013e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8850402832031,0.0,0.0,0.000101357793028,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,7.48627062421292e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,0.0001013577275443,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,0.0004807951918337,284.8172912597656,294.1499938964844,295.3111267089844,293.7428894042969,296.9627685546875,295.39727783203125,284.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396079789847,8.978883414556549e-09,0.0011395990150049,-0.0224604550749063,0.0,0.0,0.0,-0.0098364632576704,60.0,19.23619270324707,-0.0,-8.854625122012295e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,9.617814066587016e-05,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824768066406,0.0,0.0,0.0001012804641504,299.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,7.480558997485787e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8829650878906,0.0,0.0,0.0001012803986668,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833923339844,0.0,0.0,0.0004804283962585,284.8139343261719,294.1499938964844,295.3017578125,293.7338562011719,296.94598388671875,295.3816223144531,284.5699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387380072847,8.887211855324041e-09,0.0011387291597202,-0.0222204960882663,0.0,0.0,0.0,-0.0097905816510319,60.0,19.154438018798828,-0.0,-8.841109178092665e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807983398437,0.0,0.0,9.60958714131266e-05,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87994384765625,0.0,0.0,0.0001011938220472,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87701416015625,0.0,0.0,7.474159792764112e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88043212890625,0.0,0.0,0.0001011937638395,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,0.0004800174501724,284.81060791015625,294.1499938964844,295.2925109863281,293.7249450683594,296.9292907714844,295.3672180175781,284.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137763261795,8.784516225546213e-09,0.0011377545306459,-0.0219516772776842,0.0,0.0,0.0,-0.0097391828894615,60.0,19.072494506835938,-0.0,-8.825980302162861e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782958984375,0.0,0.0,9.600560588296504e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87744140625,0.0,0.0,0.0001010987689369,299.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,7.467138493666425e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778991699219,0.0,0.0,0.0001010987034533,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8783264160156,0.0,0.0,0.0004795665445271,284.8073425292969,294.1499938964844,295.28338623046875,293.7161560058594,296.9127197265625,295.3538513183594,284.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136693987064,8.671851681185672e-09,0.0011366853723302,-0.0216567572206258,0.0,0.0,0.0,-0.0096827941015362,60.0,18.990562438964844,-0.0,-8.809396945252956e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,9.59083772613667e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749389648437,0.0,0.0,0.0001009963816613,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,7.459575863322243e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8754272460937,0.0,0.0,0.0001009963161777,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0004790808889083,284.8041076660156,294.1499938964844,295.2743530273437,293.7074890136719,296.8962097167969,295.3413391113281,284.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355421738699,8.550501640058883e-09,0.0011355336755514,-0.0213390961289405,0.0,0.0,0.0,-0.0096220578998327,60.0,18.90877342224121,-0.0,-8.791553085529814e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733215332031,0.0,0.0,9.580497862771152e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0001008875042316,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695983886719,0.0,0.0,7.451534474967048e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729553222656,0.0,0.0,0.000100887438748,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8733825683594,0.0,0.0,0.000478564412333,284.8009338378906,294.1499938964844,295.26544189453125,293.69891357421875,296.8797912597656,295.3296203613281,284.6178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011343174846842,8.421467967423268e-09,0.0011343091027811,-0.0210013110190629,0.0,0.0,0.0,-0.009557475335896,60.0,18.827238082885746,-0.0,-8.772598647510679e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,9.569660323904829e-05,298.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001007733662845,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8671875,0.0,0.0,7.443104550475255e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001007733080768,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0004780230519827,284.7977905273437,294.1499938964844,295.25665283203125,293.6904602050781,296.8634948730469,295.31854248046875,284.62945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330336565151,8.286212604957655e-09,0.0011330253910273,-0.0206472314894199,0.0,0.0,0.0,-0.0094897793605923,60.0,18.746078491210938,-0.0,-8.752751767815425e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86846923828125,0.0,0.0,9.558419696986677e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8676452636719,0.0,0.0,0.000100655001006,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,7.434361759806052e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681030273437,0.0,0.0,0.0001006549355224,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,0.0004774615808855,284.7947082519531,294.1499938964844,295.2479553222656,293.6820678710937,296.8472595214844,295.3080139160156,284.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317022144794,8.145941698955994e-09,0.0011316940654069,-0.0202800165861845,0.0,0.0,0.0,-0.0094195734709501,60.0,18.66542625427246,-0.0,-8.732192924298945e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.546898218104616e-05,298.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8652648925781,0.0,0.0,0.0001005336744128,299.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8624267578125,0.0,0.0,7.425399962812662e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0001005336089292,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,0.0004768860817421,284.7916564941406,294.1499938964844,295.2393798828125,293.6737976074219,296.8311462402344,295.2979736328125,284.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303374776616,8.002164264553357e-09,0.0011303295614197,-0.0199036132544279,0.0,0.0,0.0,-0.0093476120382547,60.0,18.585378646850582,-0.0,-8.711145227380258e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8637390136719,0.0,0.0,9.535199933452532e-05,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0001004104851745,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,7.416301377816126e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0001004104196908,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.0,0.0,0.0004763017350342,284.7886657714844,294.1499938964844,295.2308654785156,293.6656188964844,296.81512451171875,295.2883605957031,284.6630554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011289519025012,7.856184147669865e-09,0.0011289439862594,-0.0195214338600635,0.0,0.0,0.0,-0.009274547919631,60.0,18.506103515625,-0.0,-8.689800523598026e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86138916015625,0.0,0.0,9.523444896331056e-05,298.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8605651855469,0.0,0.0,0.0001002866920316,299.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8577880859375,0.0,0.0,7.407157681882381e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.0,0.0,0.0001002866338239,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614196777344,0.0,0.0,0.0004757145361509,284.78570556640625,294.1499938964844,295.2224426269531,293.65753173828125,296.7991638183594,295.2790832519531,284.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275594588369,7.709493488050612e-09,0.0011275517754256,-0.0191373862326145,0.0,0.0,0.0,-0.0092011280357837,60.0,18.42768287658692,-0.0,-8.668378370657592e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,9.511727694189176e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8582763671875,0.0,0.0,0.0001001632990664,299.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,7.398043817374855e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001001632408588,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0004751292290166,284.7828063964844,294.1499938964844,295.214111328125,293.6495056152344,296.7833557128906,295.2701110839844,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112617155537,7.563274451172221e-09,0.0011261639883741,-0.0187545660883188,0.0,0.0,0.0,-0.0091279447078704,60.0,18.350311279296875,-0.0,-8.647051430443754e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568115234375,0.0,0.0,9.500161104369909e-05,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559875488281,0.0,0.0,0.000100041499536,299.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8532409667969,0.0,0.0,7.389047823380679e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564453125,0.0,0.0,0.0001000414413283,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,0.0004745514888782,284.77996826171875,294.1499938964844,295.2058410644531,293.6415405273437,296.7676086425781,295.2614440917969,284.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011248015798628,7.41894190525727e-09,0.0011247941292822,-0.0183766745030879,0.0,0.0,0.0,-0.0090557048097252,60.0,18.27408790588379,-0.0,-8.626025760349877e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.488840441918e-05,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.853759765625,0.0,0.0,9.992228297051042e-05,299.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,7.380242459475994e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.85418701171875,0.0,0.0,9.992222476284952e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,0.0004739860014524,284.77716064453125,294.1499938964844,295.1976623535156,293.6336669921875,296.751953125,295.25299072265625,284.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011234605917707,7.277672686711867e-09,0.0011234532576054,-0.0180067960172891,0.0,0.0,0.0,-0.0089849987998604,60.0,18.199132919311523,-0.0,-8.605470469547073e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8523254394531,0.0,0.0,9.477860294282436e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.980665345210582e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487854003906,0.0,0.0,7.371701940428466e-05,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8519592285156,0.0,0.0,9.98065952444449e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,0.0004734375106636,284.7744140625,294.1499938964844,295.1895751953125,293.6258850097656,296.73638916015625,295.2447509765625,284.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221599997952,7.140654734172358e-09,0.0011221527820453,-0.0176480431109666,0.0,0.0,0.0,-0.008916419930756,60.0,18.125492095947266,-0.0,-8.585557509377396e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8501281738281,0.0,0.0,9.467296331422403e-05,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,9.969541861210018e-05,299.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,7.36348592909053e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497619628906,0.0,0.0,9.969536040443928e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85015869140625,0.0,0.0,0.0004729098582174,284.7716979980469,294.1499938964844,295.1815185546875,293.6181335449219,296.720947265625,295.2366943359375,284.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209086515009,7.008832625388095e-09,0.0011209016665816,-0.0173028875142335,0.0,0.0,0.0,-0.0088504422456026,60.0,18.053422927856445,-0.0,-8.56642188296064e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,9.45723950280808e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.958950249711052e-05,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,7.355663547059521e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8475952148437,0.0,0.0,9.95894442894496e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8479919433594,0.0,0.0,0.0004724074969999,284.76904296875,294.1499938964844,295.17352294921875,293.6104431152344,296.70556640625,295.2287902832031,284.7362670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197172570973,6.8833232447218515e-09,0.0011197103885933,-0.0169742554426193,0.0,0.0,0.0,-0.0087876236066222,60.0,17.982851028442383,-0.0,-8.54822204132688e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458251953125,0.0,0.0,9.447748016100375e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84503173828125,0.0,0.0,9.948955266736448e-05,299.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84234619140625,0.0,0.0,7.348280632868409e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,9.948949445970356e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.0,0.0,0.0004719333664979,284.7664489746094,294.1499938964844,295.16558837890625,293.6028137207031,296.6902770996094,295.2210388183594,284.7461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011185929179191,6.764873106135383e-09,0.0011185861658304,-0.0166641008108854,0.0,0.0,0.0,-0.0087283384054899,60.0,17.91407012939453,-0.0,-8.53106314480101e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,9.43889026530087e-05,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429260253906,0.0,0.0,9.939628216670826e-05,299.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402709960937,0.0,0.0,7.3413917561993e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.939622395904736e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0004714909300673,284.7638854980469,294.1499938964844,295.15771484375,293.59521484375,296.6750793457031,295.2134094238281,284.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175435502082,6.6543326404655545e-09,0.0011175369145348,-0.0163746550679206,0.0,0.0,0.0,-0.0086730113252997,60.0,17.846925735473633,-0.0,-8.515066696190844e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.430714999325572e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8408508300781,0.0,0.0,9.931018576025964e-05,299.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83819580078125,0.0,0.0,7.335032569244504e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412780761719,0.0,0.0,9.931012755259871e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,0.0004710825742222,284.7613830566406,294.1499938964844,295.1498718261719,293.5876770019531,296.6600036621094,295.20587158203125,284.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165749747306,6.552295594985935e-09,0.0011165684554725,-0.0161074716597795,0.0,0.0,0.0,-0.0086219413205981,60.0,17.7817440032959,-0.0,-8.500313697368257e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.423265146324412e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387756347656,0.0,0.0,9.92317363852635e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,7.329237996600568e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,9.92316781776026e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.000470710452646,284.7589111328125,294.1499938964844,295.14208984375,293.5802001953125,296.6449584960937,295.1983947753906,284.77520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156924301758,6.459312640316739e-09,0.0011156859109178,-0.0158639922738075,0.0,0.0,0.0,-0.008575402200222,60.0,17.718292236328125,-0.0,-8.486880886948711e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.41657490329817e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367614746094,0.0,0.0,9.916128328768536e-05,299.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83416748046875,0.0,0.0,7.324034231714904e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,9.916122508002444e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,0.0004703762533608,284.7565002441406,294.1499938964844,295.13433837890625,293.5727233886719,296.6300354003906,295.1910095214844,284.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148997582495,6.3758047730289036e-09,0.0011148933554068,-0.0156453214585781,0.0,0.0,0.0,-0.0085336063057184,60.0,17.656917572021484,-0.0,-8.474826529436542e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355407714844,0.0,0.0,9.410666098119692e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83477783203125,0.0,0.0,9.909905929816888e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321838378906,0.0,0.0,7.319438736885786e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8351745605469,0.0,0.0,9.909900836646555e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.00047008114052,284.7541198730469,294.1499938964844,295.1266174316406,293.5653076171875,296.6151733398437,295.1836853027344,284.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141995200887,6.302044663897277e-09,0.0011141932336613,-0.0154521726071834,0.0,0.0,0.0,-0.0084966886788606,60.0,17.59745979309082,-0.0,-8.464186151968536e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.405554010299966e-05,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327941894531,0.0,0.0,9.904522448778152e-05,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.315461698453873e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332214355469,0.0,0.0,9.90451662801206e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,0.0004698257544077,284.7518005371094,294.1499938964844,295.1189270019531,293.5578918457031,296.60040283203125,295.1763916015625,284.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135936947539,6.2382103926950094e-09,0.0011135874083265,-0.0152850160375237,0.0,0.0,0.0,-0.0084647387266159,60.0,17.539941787719727,-0.0,-8.45498320245497e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.401240822626278e-05,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.899980068439618e-05,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82830810546875,0.0,0.0,7.312106754397973e-05,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312683105469,0.0,0.0,9.899974975269288e-05,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8316345214844,0.0,0.0,0.0004696102987509,284.7495422363281,294.1499938964844,295.1112365722656,293.5505065917969,296.585693359375,295.16912841796875,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130823986604,6.184350365145974e-09,0.0011130762286484,-0.0151439765468239,0.0,0.0,0.0,-0.0084377815946936,60.0,17.484220504760742,-0.0,-8.447222654694998e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296813964844,0.0,0.0,9.397724352311344e-05,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8289489746094,0.0,0.0,9.896276606013998e-05,299.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,7.309371721930802e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,9.896271512843668e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,0.0004694346571341,284.747314453125,294.1499938964844,295.1036071777344,293.54315185546875,296.5710754394531,295.161865234375,284.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112665515393,6.140424169132075e-09,0.0011126593453809,-0.0150289498269557,0.0,0.0,0.0,-0.0084157967939972,60.0,17.430622100830078,-0.0,-8.44089598217579e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
