time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045000,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.394987864652649e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270568847656,0.0,0.0,9.893395326798782e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,7.307243504328653e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8274841308594,0.0,0.0,9.893390233628452e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8278503417969,0.0,0.0,0.0004692979855462,284.7451171875,294.1499938964844,295.095947265625,293.5357971191406,296.5565185546875,295.1546325683594,284.830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123409494757,6.106233296776509e-09,0.0011123347794637,-0.0149394152685999,0.0,0.0,0.0,-0.0083986837416887,60.0,17.37874984741211,-0.0,-8.43597405264518e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.393016807734966e-05,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251953125,0.0,0.0,9.891319496091457e-05,299.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,7.305710460059345e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,9.891314402921124e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0004691995272878,284.7430114746094,294.1499938964844,295.0883178710937,293.5284423828125,296.54205322265625,295.1473693847656,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121069546788,6.081583237005361e-09,0.0011121009010821,-0.0148748643696308,0.0,0.0,0.0,-0.0083863465115427,60.0,17.32892417907715,-0.0,-8.43242631276553e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.391768253408372e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8233642578125,0.0,0.0,9.890004002954812e-05,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208923339844,0.0,0.0,7.30473839212209e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,9.88999890978448e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241577148437,0.0,0.0,0.0004691371577791,284.74090576171875,294.1499938964844,295.0806884765625,293.5211181640625,296.52764892578125,295.1401062011719,284.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119585251435,6.065940194588393e-09,0.0011119524715468,-0.0148339010775089,0.0,0.0,0.0,-0.008378516882658,60.0,17.28070831298828,-0.0,-8.430176023921376e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222961425781,0.0,0.0,9.391278581460938e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.889488865155728e-05,299.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.819091796875,0.0,0.0,7.304357859538868e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.889483771985395e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,0.0004691127105616,284.7388916015625,294.1499938964844,295.07305908203125,293.5137634277344,296.5133056640625,295.1327819824219,284.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111900084652,6.059772239552785e-09,0.0011118940310552,-0.0148177491500973,0.0,0.0,0.0,-0.0083754304796457,60.0,17.23462677001953,-0.0,-8.429289977129883e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.391312778461725e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.889525244943798e-05,299.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8173522949219,0.0,0.0,7.304384052986279e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202209472656,0.0,0.0,9.889519424177706e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.820556640625,0.0,0.0,0.0004691144567914,284.7369079589844,294.1499938964844,295.0654296875,293.50640869140625,296.4990539550781,295.1254577636719,284.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119035771116,6.060136836794072e-09,0.0011118975235149,-0.0148187037557363,0.0,0.0,0.0,-0.0083756130188703,60.0,17.189868927001953,-0.0,-8.429343978377801e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187866210937,0.0,0.0,9.3920600193087e-05,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.890311775961892e-05,299.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,7.304965401999652e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.89030668279156e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8188171386719,0.0,0.0,0.000469151767902,284.7349548339844,294.1499938964844,295.05780029296875,293.49908447265625,296.48486328125,295.1180725097656,284.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011119914706796,6.069392100016557e-09,0.0011119854170829,-0.0148429404944181,0.0,0.0,0.0,-0.008380246348679,60.0,17.14686393737793,-0.0,-8.430677667092824e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81707763671875,0.0,0.0,9.393286018166692e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163452148437,0.0,0.0,9.891602530842648e-05,299.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,7.30591855244711e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167419433594,0.0,0.0,9.891597437672316e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0004692130314651,284.7330627441406,294.1499938964844,295.0501403808594,293.49169921875,296.470703125,295.1106262207031,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121361749246,6.084616810397847e-09,0.0011121300049126,-0.0148828085511922,0.0,0.0,0.0,-0.0083878664299845,60.0,17.105037689208984,-0.0,-8.432871112518114e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153686523437,0.0,0.0,9.395000233780591e-05,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.893407695926726e-05,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.812255859375,0.0,0.0,7.307251507882029e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,9.893402602756396e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.0,0.0,0.0004692986549343,284.731201171875,294.1499938964844,295.04248046875,293.4843139648437,296.4566345214844,295.1031494140625,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112338504754,6.105929539756971e-09,0.0011123323347419,-0.0149386199191212,0.0,0.0,0.0,-0.0083985337987542,60.0,17.06470489501953,-0.0,-8.4359406571366e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.813720703125,0.0,0.0,9.39715901040472e-05,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.895680705085395e-05,299.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.308930798899382e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,9.895675611915068e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8137512207031,0.0,0.0,0.0004694064846262,284.7294006347656,294.1499938964844,295.0347595214844,293.4768981933594,296.4425964355469,295.0956420898437,284.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125935707241,6.1327929401500114e-09,0.001112587400712,-0.0150089645758271,0.0,0.0,0.0,-0.0084119793027639,60.0,17.025487899780273,-0.0,-8.439810983418283e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,9.399711416335776e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8113708496094,0.0,0.0,9.898368443828076e-05,299.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,7.310915680136532e-05,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,9.898363350657746e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,0.0004695339885074,284.7276611328125,294.1499938964844,295.02703857421875,293.469482421875,296.4286499023437,295.0880126953125,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011128952028229,6.1645613058658455e-09,0.0011128890328109,-0.0150921558961272,0.0,0.0,0.0,-0.0084278807044029,60.0,16.98772621154785,-0.0,-8.44438829972205e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104858398437,0.0,0.0,9.402498108102007e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8097839355469,0.0,0.0,9.901302837533876e-05,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,7.313083187909797e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.901297744363546e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8105163574219,0.0,0.0,0.0004696731921285,284.7259521484375,294.1499938964844,295.019287109375,293.4620056152344,296.4147644042969,295.0803527832031,284.9148864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132246581837,6.199253110850122e-09,0.0011132184881716,-0.0151830008253455,0.0,0.0,0.0,-0.008445244282484,60.0,16.950773239135742,-0.0,-8.449388388953596e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,9.405555465491489e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081970214844,0.0,0.0,9.904522448778152e-05,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,7.315460970858112e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.904517355607824e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0004698259290307,284.72430419921875,294.1499938964844,295.011474609375,293.4544982910156,296.4009094238281,295.0726318359375,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113586127758,6.237322658364519e-09,0.0011135798413306,-0.0152826905250549,0.0,0.0,0.0,-0.0084642991423606,60.0,16.914827346801758,-0.0,-8.454876621044607e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,9.408743062522262e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.907878848025577e-05,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,7.317939889617264e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.907873754855244e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.807373046875,0.0,0.0,0.0004699851560872,284.7226867675781,294.1499938964844,295.0036315917969,293.44696044921875,296.3871154785156,295.0648498535156,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011139629641547,6.2770126874056595e-09,0.0011139566777274,-0.0153866242617368,0.0,0.0,0.0,-0.0084841651841998,60.0,16.87950897216797,-0.0,-8.460600753323888e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.412023791810498e-05,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051452636719,0.0,0.0,9.91133347270079e-05,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,7.320491567952558e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.91132910712622e-05,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,0.0004701490688603,284.7210998535156,294.1499938964844,294.9957580566406,293.4393615722656,296.3734130859375,295.0569763183594,284.93878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011143509764224,6.317873779693173e-09,0.001114344689995,-0.0154936220496892,0.0,0.0,0.0,-0.0085046170279383,60.0,16.84491539001465,-0.0,-8.466495415859755e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.415320528205484e-05,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,9.914805559674278e-05,299.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,7.323055615415797e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.914800466503948e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,0.000470313738333,284.7195739746094,294.1499938964844,294.9878234863281,293.4317321777344,296.3597106933594,295.049072265625,284.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147408513352,6.358927606697762e-09,0.0011147344484925,-0.0156011255457997,0.0,0.0,0.0,-0.0085251657292246,60.0,16.810745239257812,-0.0,-8.472419921190524e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.418502304470168e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8022155761719,0.0,0.0,9.918155410559848e-05,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998962402344,0.0,0.0,7.325529441004619e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.918150317389518e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,0.0004704726743511,284.7181091308594,294.1499938964844,294.9798278808594,293.4240417480469,296.3460998535156,295.0411071777344,284.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111511698924,6.398543472840856e-09,0.0011151105863973,-0.0157048627734184,0.0,0.0,0.0,-0.0085449945181608,60.0,16.776962280273438,-0.0,-8.478139079670657e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,9.421522554475814e-05,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.921335731633008e-05,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984924316406,0.0,0.0,7.327878120122477e-05,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011474609375,0.0,0.0,9.921330638462678e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0004706235195044,284.7166748046875,294.1499938964844,294.9717712402344,293.4162902832031,296.33251953125,295.0330810546875,284.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154741514474,6.4361489471309605e-09,0.0011154676321893,-0.0158033352345228,0.0,0.0,0.0,-0.0085638165473937,60.0,16.743356704711914,-0.0,-8.483569047257333e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.424283780390395e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,9.924243204295637e-05,299.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,7.330025982810184e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.924238111125304e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,0.0004707614716608,284.7153015136719,294.1499938964844,294.9636535644531,293.4084777832031,296.3190002441406,295.0249938964844,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158005800098,6.470530777846761e-09,0.0011157941771671,-0.0158933643251657,0.0,0.0,0.0,-0.0085810255259275,60.0,16.709800720214844,-0.0,-8.488535740980296e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.426729229744524e-05,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980041503906,0.0,0.0,9.926818165695296e-05,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,7.331927918130532e-05,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983703613281,0.0,0.0,9.926813072524963e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004708836204372,284.7139587402344,294.1499938964844,294.9554443359375,293.40057373046875,296.3055114746094,295.016845703125,284.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160896392539,6.500965987754625e-09,0.0011160831199958,-0.0159730613231658,0.0,0.0,0.0,-0.0085962591692805,60.0,16.67613410949707,-0.0,-8.492934000514651e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.428760677110404e-05,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.928958024829626e-05,299.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,7.333508256124333e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.928952931659296e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0004709851345978,284.712646484375,294.1499938964844,294.9472045898437,293.39263916015625,296.2920837402344,295.0086669921875,284.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163296876475,6.526250206917439e-09,0.0011163231683894,-0.0160392671823501,0.0,0.0,0.0,-0.0086089149117469,60.0,16.642240524291992,-0.0,-8.496588321804668e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.43045088206418e-05,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.930736996466294e-05,299.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,7.334822294069454e-05,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.930731903295964e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0004710695357061,284.7113952636719,294.1499938964844,294.9388427734375,293.3846130371094,296.2786865234375,295.0004272460937,284.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165293399244,6.547262731970704e-09,0.0011165228206664,-0.0160942897200584,0.0,0.0,0.0,-0.0086194323375821,60.0,16.60809898376465,-0.0,-8.499626602542777e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.431591752218084e-05,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,9.931938257068396e-05,299.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918395996094,0.0,0.0,7.335709233302623e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.931933163898066e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,0.00047112655011,284.710205078125,294.1499938964844,294.930419921875,293.3764953613281,296.2653503417969,294.9921569824219,284.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166639160364,6.5614327304786e-09,0.0011166573967784,-0.0161313936114311,0.0,0.0,0.0,-0.0086265252903103,60.0,16.573476791381836,-0.0,-8.501675807792709e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.432333172298968e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,9.932718967320396e-05,299.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79058837890625,0.0,0.0,7.336285489145666e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.932714601745828e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,0.0004711635992862,284.70904541015625,294.1499938964844,294.9219055175781,293.3682861328125,296.2520751953125,294.9838256835937,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167513439431,6.570623600765657e-09,0.0011167447082698,-0.0161554608494043,0.0,0.0,0.0,-0.0086311260238289,60.0,16.538442611694336,-0.0,-8.503005943794052e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,9.432587830815464e-05,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79156494140625,0.0,0.0,9.9329867225606e-05,299.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,7.336483395192772e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,9.932982356986032e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.792236328125,0.0,0.0,0.0004711763176601,284.7079467773437,294.1499938964844,294.9132995605469,293.3600158691406,296.23883056640625,294.9754943847656,285.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167810298502,6.5737384424835454e-09,0.0011167743941769,-0.0161636155098676,0.0,0.0,0.0,-0.0086326859891414,60.0,16.502901077270508,-0.0,-8.503457848973994e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.432260412722826e-05,298.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7903747558594,0.0,0.0,9.932642569765449e-05,299.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,7.336228736676276e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,9.93263747659512e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7910461425781,0.0,0.0,0.0004711599904112,284.7068786621094,294.1499938964844,294.9045715332031,293.35162353515625,296.22564697265625,294.96710205078125,285.0218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167417978867,6.569602195583002e-09,0.0011167352786287,-0.01615278609097,0.0,0.0,0.0,-0.0086306165903806,60.0,16.466691970825195,-0.0,-8.502860993075957e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,9.431478974875064e-05,298.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,9.931818931363524e-05,299.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.335621194215491e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895812988281,0.0,0.0,9.931814565788954e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,0.0004711209330707,284.70587158203125,294.1499938964844,294.895751953125,293.3431396484375,296.2124938964844,294.9586486816406,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011166488984599,6.559794929472673e-09,0.0011166422627866,-0.0161271058022975,0.0,0.0,0.0,-0.0086257085204124,60.0,16.429906845092773,-0.0,-8.50144417086085e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886962890625,0.0,0.0,9.430108912056312e-05,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880859375,0.0,0.0,9.93037610896863e-05,299.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7859191894531,0.0,0.0,7.334555266425014e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.930371743394062e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887268066406,0.0,0.0,0.0004710525099653,284.70489501953125,294.1499938964844,294.8868408203125,293.3345642089844,296.19940185546875,294.9501953125,285.0362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164862662553,6.542649533258782e-09,0.0011164797469973,-0.0160822104662656,0.0,0.0,0.0,-0.0086171273142099,60.0,16.39238166809082,-0.0,-8.498967929426726e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.428262274013832e-05,298.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,9.92843197309412e-05,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,7.333118992391974e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873229980469,0.0,0.0,9.928426879923792e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876281738281,0.0,0.0,0.0004709602799266,284.7039489746094,294.1499938964844,294.8778076171875,293.32586669921875,296.18634033203125,294.94171142578125,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011162671726197,6.519563999773936e-09,0.0011162606533616,-0.0160217601805925,0.0,0.0,0.0,-0.0086055733263492,60.0,16.35420799255371,-0.0,-8.495632641825068e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864990234375,0.0,0.0,9.425874304724856e-05,298.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,9.925916674546896e-05,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,7.331261440413073e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.925912308972328e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0004708409833256,284.7030639648437,294.1499938964844,294.86865234375,293.31707763671875,296.1733093261719,294.93316650390625,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115984050557,6.489723425318061e-09,0.0011159775312989,-0.0159436203539371,0.0,0.0,0.0,-0.0085906386375427,60.0,16.31533432006836,-0.0,-8.49132248958995e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,9.422906441614032e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.922790923155844e-05,299.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7827453613281,0.0,0.0,7.328952779062092e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851867675781,0.0,0.0,9.922786557581276e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.0,0.0,0.0004706927284132,284.7022399902344,294.1499938964844,294.8594055175781,293.3081359863281,296.1603088378906,294.9245910644531,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156322434544,6.4526521903474085e-09,0.0011156257241964,-0.0158465467393398,0.0,0.0,0.0,-0.0085720838978886,60.0,16.275480270385742,-0.0,-8.485969260618732e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.419529669685288e-05,298.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.919235162669791e-05,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78173828125,0.0,0.0,7.326326158363372e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,9.919230797095224e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78448486328125,0.0,0.0,0.0004705240717157,284.7014465332031,294.1499938964844,294.8500061035156,293.2991027832031,296.1473693847656,294.9159851074219,285.0645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115232007578,6.4104819230692556e-09,0.0011152256047353,-0.0157361216843128,0.0,0.0,0.0,-0.0085509782657027,60.0,16.235021591186523,-0.0,-8.479881330458738e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.783447265625,0.0,0.0,9.415693784831092e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828369140625,0.0,0.0,9.915195551002398e-05,299.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78076171875,0.0,0.0,7.323342288145795e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.91519118542783e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004703324811998,284.70068359375,294.1499938964844,294.8405456542969,293.2900085449219,296.1344909667969,294.9073181152344,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147774057462,6.362588234054556e-09,0.0011147711193189,-0.0156107097864151,0.0,0.0,0.0,-0.0085270069539546,60.0,16.193937301635742,-0.0,-8.472969881268e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825012207031,0.0,0.0,9.411304199602456e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818908691406,0.0,0.0,9.910573862725867e-05,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.31992840883322e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.91056876955554e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,0.0004701132129412,284.6999816894531,294.1499938964844,294.8310852050781,293.2808837890625,296.1216125488281,294.8986511230469,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142573785036,6.307790734183527e-09,0.0011142509756609,-0.0154672162607312,0.0,0.0,0.0,-0.0084995804354548,60.0,16.152158737182617,-0.0,-8.46506509333267e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,9.406586468685418e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.905605838866904e-05,299.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789001464844,0.0,0.0,7.316259143408388e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7812805175781,0.0,0.0,9.905601473292336e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815856933594,0.0,0.0,0.0004698775883298,284.6993103027344,294.1499938964844,294.82159423828125,293.27178955078125,296.1087951660156,294.8899841308594,285.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136984685435,6.24890006406531e-09,0.0011136921821162,-0.0153130050748586,0.0,0.0,0.0,-0.0084701059386134,60.0,16.109935760498047,-0.0,-8.456574107640338e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,9.401502029504628e-05,298.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,9.900250734062864e-05,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,7.312303932849318e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803649902344,0.0,0.0,9.900246368488296e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806701660156,0.0,0.0,0.0004696235992014,284.6986999511719,294.1499938964844,294.8121337890625,293.2626647949219,296.09600830078125,294.8813171386719,285.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130960192531,6.185430834193539e-09,0.0011130897328257,-0.0151468021795153,0.0,0.0,0.0,-0.0084383394569158,60.0,16.067256927490234,-0.0,-8.447427291002897e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.39614328672178e-05,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.894608228933066e-05,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77716064453125,0.0,0.0,7.308136264327914e-05,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.894603863358498e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,0.0004693559021688,284.6981201171875,294.1499938964844,294.8026428222656,293.2535400390625,296.0832824707031,294.8726501464844,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124610900878,6.118545226030392e-09,0.0011124549200758,-0.0149716529995203,0.0,0.0,0.0,-0.0084048621356487,60.0,16.024166107177734,-0.0,-8.43779375259146e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.390634659212084e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7783508300781,0.0,0.0,9.888807107927278e-05,299.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,7.303851452888921e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,9.888802742352708e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0004690807545557,284.6976013183594,294.1499938964844,294.7931823730469,293.2444152832031,296.070556640625,294.8639831542969,285.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118084657937,6.049789558204566e-09,0.0011118024121969,-0.0147916041314601,0.0,0.0,0.0,-0.0083704497665166,60.0,15.980892181396484,-0.0,-8.427896602825059e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781066894531,0.0,0.0,9.384999430039898e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.882872109301388e-05,299.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755126953125,0.0,0.0,7.299467688426375e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778625488281,0.0,0.0,9.88286774372682e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,0.0004687992623075,284.6971130371094,294.1499938964844,294.78369140625,293.2352905273437,296.05792236328125,294.8553466796875,285.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111140823923,5.979452488702464e-09,0.0011111348867416,-0.0146074136719107,0.0,0.0,0.0,-0.0083352457731962,60.0,15.937482833862305,-0.0,-8.417777763725098e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,9.37932636588812e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.876899275695904e-05,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.295055547729135e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770690917969,0.0,0.0,9.876894910121337e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773742675781,0.0,0.0,0.0004685159074142,284.6966552734375,294.1499938964844,294.774169921875,293.22613525390625,296.0452880859375,294.8467102050781,285.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104687582701,5.908654898689747e-09,0.001110462937504,-0.014422015286982,0.0,0.0,0.0,-0.0082998108118772,60.0,15.894051551818848,-0.0,-8.407598528492599e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
