time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.373682405566797e-05,298.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.87095554592088e-05,299.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,7.290665962500498e-05,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,9.87095118034631e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.776611328125,0.0,0.0,0.0004682339786086,284.6962585449219,294.1499938964844,294.7646789550781,293.2170104980469,296.03271484375,294.8381042480469,285.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098001850768,5.838213468223331e-09,0.0011097942478954,-0.0142375472933053,0.0,0.0,0.0,-0.0082645546644926,60.0,15.850669860839844,-0.0,-8.397476136678962e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758483886719,0.0,0.0,9.368119208374992e-05,298.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.865096944849938e-05,299.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,7.286338950507343e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.86509257927537e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0004679560952354,284.6958923339844,294.1499938964844,294.7551574707031,293.2078552246094,296.0201416015625,294.8294982910156,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091410415247,5.768777011638804e-09,0.0011091353371739,-0.014055710285902,0.0,0.0,0.0,-0.0082298014312982,60.0,15.807402610778809,-0.0,-8.387505090468039e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,9.362729178974404e-05,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745666503906,0.0,0.0,9.859420242719352e-05,299.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726135253906,0.0,0.0,7.282145816134289e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.859416604740544e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751770019531,0.0,0.0,0.000467686826596,284.6955871582031,294.1499938964844,294.7456359863281,293.1986694335937,296.00762939453125,294.8208923339844,285.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085023870691,5.701500160881778e-09,0.0011084966827183,-0.0138795292004942,0.0,0.0,0.0,-0.0081961285322904,60.0,15.764408111572266,-0.0,-8.377849525231795e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.357520320918412e-05,298.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77392578125,0.0,0.0,9.85393562586978e-05,299.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,7.278095290530473e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77423095703125,0.0,0.0,9.853931260295212e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,0.0004674266674555,284.6953125,294.1499938964844,294.736083984375,293.1894836425781,295.99517822265625,294.81231689453125,285.1459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078853858634,5.636492605987087e-09,0.0011078796815127,-0.0137092871591448,0.0,0.0,0.0,-0.0081635918468236,60.0,15.721688270568848,-0.0,-8.368525072910415e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.352617053082211e-05,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.848771878750996e-05,299.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713623046875,0.0,0.0,7.274281233549118e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,9.848767513176426e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0004671817296184,284.695068359375,294.1499938964844,294.7265625,293.1802978515625,295.98272705078125,294.8037414550781,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073043569922,5.575286898817921e-09,0.0011072987690567,-0.0135490009561181,0.0,0.0,0.0,-0.0081329578533768,60.0,15.67943286895752,-0.0,-8.359749870123778e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.347978630103172e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.843887528404592e-05,299.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.770751953125,0.0,0.0,7.270673086168244e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,9.843883162830024e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,0.000466950063128,284.69488525390625,294.1499938964844,294.71697998046875,293.1711120605469,295.9703063964844,294.7951354980469,285.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011067547602578,5.5173918767081895e-09,0.0011067492887377,-0.0133973844349384,0.0,0.0,0.0,-0.0081039806827902,60.0,15.63757610321045,-0.0,-8.351454283683779e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,9.343763667857274e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.83944846666418e-05,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,7.267394539667293e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,9.839444828685372e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0004667394969146,284.6947326660156,294.1499938964844,294.7074279785156,293.1618957519531,295.9579467773437,294.7865600585937,285.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062553385272,5.4647721903222646e-09,0.0011062498670071,-0.013259582221508,0.0,0.0,0.0,-0.0080776438117027,60.0,15.596357345581056,-0.0,-8.343918267428307e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.33987757889554e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,9.835355740506202e-05,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.264372106874362e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,9.835352102527396e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004665453743655,284.6946105957031,294.1499938964844,294.69781494140625,293.1526794433594,295.94561767578125,294.7779541015625,285.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057947995141,5.416253667789306e-09,0.0011057893279939,-0.013132520020008,0.0,0.0,0.0,-0.0080533605068922,60.0,15.5556001663208,-0.0,-8.336972712186252e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.3364724307321e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,9.831770148593932e-05,299.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,7.261722930707037e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.831765783019364e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,0.0004663752915803,284.6945495605469,294.1499938964844,294.688232421875,293.1434326171875,295.93328857421875,294.7693176269531,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053911875933,5.373735234570631e-09,0.0011053858324885,-0.0130211692303419,0.0,0.0,0.0,-0.0080320797860622,60.0,15.515606880187988,-0.0,-8.33088833473994e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.33349147089757e-05,298.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705383300781,0.0,0.0,9.828631300479174e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.259404810611159e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.828627662500368e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0004662264254875,284.69451904296875,294.1499938964844,294.6786193847656,293.1341857910156,295.9210205078125,294.7606506347656,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050378670915,5.336517006071517e-09,0.0011050325119867,-0.0129236998036503,0.0,0.0,0.0,-0.0080134514719247,60.0,15.476210594177246,-0.0,-8.325564948563624e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.331067121820524e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7700500488281,0.0,0.0,9.826078166952355e-05,299.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.257518882397562e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703552246094,0.0,0.0,9.826073801377788e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0004661052953451,284.69451904296875,294.1499938964844,294.6689758300781,293.1249084472656,295.9087829589844,294.751953125,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047503212466,5.306227901513694e-09,0.0011047450825572,-0.0128443762660026,0.0,0.0,0.0,-0.0079982914030551,60.0,15.437736511230469,-0.0,-8.32123348004643e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.329049498774113e-05,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.823952859733254e-05,299.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.255949458340183e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,9.823949221754448e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004660045087803,284.694580078125,294.1499938964844,294.6593322753906,293.1156311035156,295.89654541015625,294.74322509765625,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045110877603,5.281016957070506e-09,0.0011045058490708,-0.0127783510833978,0.0,0.0,0.0,-0.0079856729134917,60.0,15.399897575378418,-0.0,-8.317629607290655e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.327564475825056e-05,298.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.822389984037728e-05,299.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.254794763866812e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76953125,0.0,0.0,9.82238561846316e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,0.0004659303813241,284.6946716308594,294.1499938964844,294.649658203125,293.1063232421875,295.8843688964844,294.73443603515625,285.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104334834963,5.262454916277193e-09,0.0011043295962736,-0.0127297388389706,0.0,0.0,0.0,-0.0079763829708099,60.0,15.362829208374023,-0.0,-8.314976440715327e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693786621094,0.0,0.0,9.326585859525947e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688293457031,0.0,0.0,9.821358980843796e-05,299.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,7.254032971104607e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691345214844,0.0,0.0,9.821354615269227e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,0.0004658814868889,284.6947937011719,294.1499938964844,294.63995361328125,293.09698486328125,295.8721923828125,294.7255859375,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042185360565,5.250198498174541e-09,0.001104213297367,-0.0126976408064365,0.0,0.0,0.0,-0.0079702483490109,60.0,15.326451301574709,-0.0,-8.313225663414414e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.326175495516507e-05,298.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684936523437,0.0,0.0,9.820926061365752e-05,299.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,7.253713556565344e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,9.820922423386946e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,0.0004658609686885,284.6949768066406,294.1499938964844,294.6302490234375,293.087646484375,295.86004638671875,294.7166442871094,285.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104169525206,5.245029743861096e-09,0.0011041642865166,-0.0126841040328145,0.0,0.0,0.0,-0.0079676620662212,60.0,15.291152954101562,-0.0,-8.31248740951196e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,9.326182043878362e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.820934064919128e-05,299.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.766357421875,0.0,0.0,7.253719377331436e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,9.82092969934456e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687072753906,0.0,0.0,0.0004658613179344,284.6951904296875,294.1499938964844,294.6205139160156,293.0782775878906,295.8479309082031,294.7076416015625,285.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041699908673,5.245072376425241e-09,0.0011041647521778,-0.0126842157915234,0.0,0.0,0.0,-0.0079676834866404,60.0,15.256529808044434,-0.0,-8.312494514939318e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,9.32662223931402e-05,298.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.821396815823392e-05,299.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660827636719,0.0,0.0,7.254060619743541e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,9.821393177844584e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,0.0004658832913264,284.6954345703125,294.1499938964844,294.6107788085937,293.06890869140625,295.8358459472656,294.6985778808594,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042215628549,5.250509360621436e-09,0.0011042163241654,-0.0126984547823667,0.0,0.0,0.0,-0.0079704048112034,60.0,15.222576141357422,-0.0,-8.313272559234974e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,9.327547741122544e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,9.82237106654793e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,7.254780939547345e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.822367428569125e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.000465929537313,284.6957092285156,294.1499938964844,294.6010131835937,293.0595092773437,295.8237609863281,294.6894226074219,285.2352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043307604268,5.262006830264454e-09,0.0011043255217373,-0.0127285653725266,0.0,0.0,0.0,-0.007976159453392,60.0,15.1893949508667,-0.0,-8.31491746566826e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.328881424153224e-05,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.823775326367468e-05,299.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,7.255817763507366e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76763916015625,0.0,0.0,9.82377168838866e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,0.0004659961559809,284.696044921875,294.1499938964844,294.5912170410156,293.0500793457031,295.81170654296875,294.68017578125,285.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044882703572,5.278593118163144e-09,0.0011044830316677,-0.0127720031887292,0.0,0.0,0.0,-0.0079844612628221,60.0,15.156875610351562,-0.0,-8.317289257320226e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,9.33057744987309e-05,298.8853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.82556157396175e-05,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.257136894622818e-05,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,9.825557935982944e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676696777344,0.0,0.0,0.0004660808772314,284.6963806152344,294.1499938964844,294.5813903808594,293.0406188964844,295.7996826171875,294.6708374023437,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046887375414,5.2997002342181085e-09,0.0011046833824366,-0.0128272799775004,0.0,0.0,0.0,-0.007995025254786,60.0,15.12488079071045,-0.0,-8.320308353404472e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.332579065812752e-05,298.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.82766941888258e-05,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76519775390625,0.0,0.0,7.258693949552253e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.827665780903772e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,0.0004661809070967,284.69677734375,294.1499938964844,294.5715637207031,293.0311584472656,295.78765869140625,294.6614074707031,285.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049252934753,5.324622076585683e-09,0.0011049199383705,-0.012892547994852,0.0,0.0,0.0,-0.0080074993893504,60.0,15.093669891357422,-0.0,-8.323873146309779e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.334867354482412e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.830079216044396e-05,299.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,7.260473648784682e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.830075578065588e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.767333984375,0.0,0.0,0.0004662951978389,284.6972045898437,294.1499938964844,294.5616760253906,293.02166748046875,295.7756652832031,294.6518859863281,285.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051958426833,5.353116616646503e-09,0.0011051904875785,-0.0129671711474657,0.0,0.0,0.0,-0.008021761663258,60.0,15.062871932983398,-0.0,-8.327950240527573e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671813964844,0.0,0.0,9.337390656583013e-05,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,9.832735668169336e-05,299.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76495361328125,0.0,0.0,7.262435246957466e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.832732030190527e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,0.0004664212174247,284.6976928710937,294.1499938964844,294.5517883300781,293.0121459960937,295.7637023925781,294.6422424316406,285.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054942151531,5.384534151886555e-09,0.001105488743633,-0.0130494497716426,0.0,0.0,0.0,-0.0080374870449304,60.0,15.032718658447266,-0.0,-8.33244655495946e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.340066753793508e-05,298.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,9.835554374149068e-05,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.264517626026645e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.835550736170262e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,0.0004665549495257,284.6982116699219,294.1499938964844,294.5418701171875,293.0025939941406,295.7517395019531,294.63250732421875,285.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058106319978,5.4178710406915814e-09,0.001105805276893,-0.0131367538124322,0.0,0.0,0.0,-0.0080541726201772,60.0,15.002881050109863,-0.0,-8.337219270515561e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.342849807580932e-05,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.838485129876062e-05,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.266681495821103e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.838481491897257e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.00046669394942,284.6987609863281,294.1499938964844,294.53192138671875,292.9930419921875,295.73980712890625,294.6226806640625,285.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061397381126,5.452533535788007e-09,0.0011061343830078,-0.0132275307551026,0.0,0.0,0.0,-0.0080715222284197,60.0,14.973353385925291,-0.0,-8.342182411524848e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.34569034143351e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,9.841476276051252e-05,299.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.268891204148531e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.841472638072446e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004668358596973,284.6993408203125,294.1499938964844,294.5219421386719,292.9834289550781,295.7278747558594,294.61279296875,285.2841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011064757127314,5.4879158994936014e-09,0.0011064702412113,-0.0133201917633414,0.0,0.0,0.0,-0.008089231327176,60.0,14.94398307800293,-0.0,-8.347250712859022e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,9.34851195779629e-05,298.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.844447049545124e-05,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647399902344,0.0,0.0,7.271085632964969e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.844443411566316e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0004669768095482,284.6999816894531,294.1499938964844,294.5119323730469,292.97381591796875,295.7159423828125,294.6028137207031,285.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068094754591,5.523060675471925e-09,0.0011068038875237,-0.0134122297167778,0.0,0.0,0.0,-0.0081068221479654,60.0,14.914806365966797,-0.0,-8.352285618684618e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,9.351284825243056e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.847366891335696e-05,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,7.273241499206051e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.847363253356888e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669372558594,0.0,0.0,0.0004671153146773,284.7006530761719,294.1499938964844,294.5018920898437,292.9641418457031,295.7040710449219,294.5927429199219,285.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071373010054,5.5575957169651255e-09,0.0011071318294852,-0.0135026704519987,0.0,0.0,0.0,-0.0081241074949502,60.0,14.885704040527344,-0.0,-8.357235259381923e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,9.353917266707867e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,9.8501390311867e-05,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.275288953678682e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667541503906,0.0,0.0,9.850135393207891e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669677734375,0.0,0.0,0.0004672468057833,284.70135498046875,294.1499938964844,294.4918518066406,292.9544677734375,295.6921691894531,294.5826416015625,285.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074487119913,5.590386376042033e-09,0.0011074431240558,-0.0135885430499911,0.0,0.0,0.0,-0.0081405201926827,60.0,14.856550216674805,-0.0,-8.361936210121712e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,9.356377995572984e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,9.852730727288872e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.277203258126974e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,9.852727089310064e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670288085937,0.0,0.0,0.0004673697403632,284.7020874023437,294.1499938964844,294.48175048828125,292.9447631835937,295.6802978515625,294.5724792480469,285.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077397502958,5.621032972413786e-09,0.0011077340459451,-0.0136688007041811,0.0,0.0,0.0,-0.0081558600068092,60.0,14.82728385925293,-0.0,-8.366331627485124e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,9.35861753532663e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.855088137555867e-05,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7649841308594,0.0,0.0,7.278944394784048e-05,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.85508449957706e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.0004674815863836,284.7028503417969,294.1499938964844,294.4716186523437,292.9349975585937,295.66845703125,294.5622253417969,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080044787377,5.648914669365013e-09,0.0011079987743869,-0.013741816394031,0.0,0.0,0.0,-0.0081698149442672,60.0,14.797860145568848,-0.0,-8.370330562001983e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.360580588690937e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.857155237114056e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7651062011719,0.0,0.0,7.280470890691504e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,9.857152326731013e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0004675796662922,284.70367431640625,294.1499938964844,294.4614562988281,292.9252319335937,295.6566162109375,294.5519714355469,285.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082364944741,5.6733560072075315e-09,0.0011082309065386,-0.0138058234006166,0.0,0.0,0.0,-0.0081820487976074,60.0,14.768187522888184,-0.0,-8.373837800945695e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.362230775877832e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668762207031,0.0,0.0,9.858893463388084e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652587890625,0.0,0.0,7.281754369614646e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,9.858889825409278e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,0.0004676620883401,284.7045288085937,294.1499938964844,294.4512634277344,292.9154052734375,295.6448059082031,294.5416564941406,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084316065534,5.6938938008954665e-09,0.0011084259022027,-0.0138596082106232,0.0,0.0,0.0,-0.008192328736186,60.0,14.73819637298584,-0.0,-8.376785132213629e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.363543358631432e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,9.86027516773902e-05,299.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,7.282775186467916e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.860271529760212e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675476074219,0.0,0.0,0.0004677276592701,284.70538330078125,294.1499938964844,294.4410095214844,292.90557861328125,295.63299560546875,294.5313415527344,285.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085866717621,5.710221184784814e-09,0.0011085809674113,-0.0139023652300238,0.0,0.0,0.0,-0.0082005010917782,60.0,14.70784854888916,-0.0,-8.379128502156163e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.364452853333204e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.861232683761044e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7656555175781,0.0,0.0,7.283482409548014e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7675170898437,0.0,0.0,9.861229045782238e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,0.0004677730903495,284.706298828125,294.1499938964844,294.4307556152344,292.89569091796875,295.6211853027344,294.52099609375,285.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086940066888,5.721520146551029e-09,0.0011086883023381,-0.0139319542795419,0.0,0.0,0.0,-0.0082061560824513,60.0,14.677047729492188,-0.0,-8.380750671221905e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.36497381189838e-05,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674560546875,0.0,0.0,9.861781290965156e-05,299.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,7.283887680387124e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677307128906,0.0,0.0,9.861777652986348e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,0.0004677991382777,284.7072448730469,294.1499938964844,294.4204406738281,292.8857727050781,295.6094055175781,294.5106506347656,285.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087553575634,5.727976315483829e-09,0.0011087496532127,-0.0139488615095615,0.0,0.0,0.0,-0.0082093877717852,60.0,14.645792007446287,-0.0,-8.381678640034806e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,9.365058940602466e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677001953125,0.0,0.0,9.86187151283957e-05,299.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76611328125,0.0,0.0,7.283953891601413e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.861867874860764e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681884765625,0.0,0.0,0.000467803387437,284.708251953125,294.1499938964844,294.4100952148437,292.8758239746094,295.5976257324219,294.50030517578125,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087651364505,5.7289999411125345e-09,0.0011087594320997,-0.0139515418559312,0.0,0.0,0.0,-0.0082099009305238,60.0,14.61402702331543,-0.0,-8.38182572238111e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.364710422232748e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.861503349384292e-05,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,7.283682498382404e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,9.861500439001249e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684631347656,0.0,0.0,0.0004677859542425,284.7092590332031,294.1499938964844,294.39971923828125,292.8658447265625,295.5858764648437,294.4899597167969,285.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011087235761806,5.724605678381067e-09,0.0011087178718298,-0.0139400344341993,0.0,0.0,0.0,-0.0082077020779252,60.0,14.581707000732422,-0.0,-8.381196181517225e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,9.363910066895188e-05,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,9.86066079349257e-05,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,7.28305967641063e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685241699219,0.0,0.0,9.860657155513763e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7687683105469,0.0,0.0,0.0004677459946833,284.7102966308594,294.1499938964844,294.3893127441406,292.8558044433594,295.5741271972656,294.4796142578125,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086284648627,5.7145848053608014e-09,0.0011086227605119,-0.0139137925580143,0.0,0.0,0.0,-0.0082026869058609,60.0,14.548806190490724,-0.0,-8.379758753562785e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
