time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049680,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76904296875,0.0,0.0,9.362676792079584e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.8593627626542e-05,299.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7670593261719,0.0,0.0,7.282100705197081e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76885986328125,0.0,0.0,9.859359124675392e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0004676844400819,284.7113952636719,294.1499938964844,294.3788452148437,292.84576416015625,295.5624084472656,294.46929931640625,285.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084822472184,5.699170468886905e-09,0.0011084765428677,-0.0138734253123402,0.0,0.0,0.0,-0.0081949718296527,60.0,14.515373229980469,-0.0,-8.377547544569097e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,9.36093638301827e-05,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,9.857529948931187e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76739501953125,0.0,0.0,7.280747377080843e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.85752631095238e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694396972656,0.0,0.0,0.0004675974778365,284.7124938964844,294.1499938964844,294.36834716796875,292.8356628417969,295.5506896972656,294.458984375,285.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082758428528,5.6774225321021285e-09,0.0011082701385021,-0.0138164721429348,0.0,0.0,0.0,-0.0081840874627232,60.0,14.481206893920898,-0.0,-8.374427551416377e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,9.358831448480488e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7693176269531,0.0,0.0,9.855312964646146e-05,299.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,7.27910955902189e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695617675781,0.0,0.0,9.85530932666734e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698059082031,0.0,0.0,0.0004674923548009,284.7136535644531,294.1499938964844,294.3578186035156,292.82550048828125,295.5390014648437,294.44873046875,285.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080262484028,5.6511306745221646e-09,0.0011080206604674,-0.0137476185336709,0.0,0.0,0.0,-0.0081709278747439,60.0,14.446552276611328,-0.0,-8.370656701117697e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701721191406,0.0,0.0,9.356269583804532e-05,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76971435546875,0.0,0.0,9.852615039562806e-05,299.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682189941406,0.0,0.0,7.277116674231365e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699890136719,0.0,0.0,9.852611401584e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004673643561545,284.71484375,294.1499938964844,294.34722900390625,292.8153381347656,295.5273132324219,294.4384765625,285.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011077227536588,5.619138487844566e-09,0.0011077170493081,-0.0136638386175036,0.0,0.0,0.0,-0.0081549165770411,60.0,14.411304473876951,-0.0,-8.36606943721563e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.353289351565763e-05,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,9.849476191448048e-05,299.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,7.274798554135486e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.849473281065002e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,0.0004672154900617,284.7160339355469,294.1499938964844,294.33660888671875,292.8051147460937,295.515625,294.4282531738281,285.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073695495724,5.581931361575698e-09,0.001107363961637,-0.013566399924457,0.0,0.0,0.0,-0.0081362938508391,60.0,14.375518798828123,-0.0,-8.360735392898277e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,9.349898755317554e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,9.845905879046768e-05,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,7.272161747096106e-05,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.845902968663722e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77105712890625,0.0,0.0,0.0004670461348723,284.71728515625,294.1499938964844,294.3259582519531,292.7948608398437,295.50396728515625,294.4180908203125,285.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069678002968,5.539607439430938e-09,0.0011069623287767,-0.0134555613622069,0.0,0.0,0.0,-0.0081151109188795,60.0,14.339054107666016,-0.0,-8.354670200105829e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715148925781,0.0,0.0,9.346133447252214e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,9.841940482147038e-05,299.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76959228515625,0.0,0.0,7.269232446560636e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7713317871094,0.0,0.0,9.841937571763992e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0004668580368161,284.71856689453125,294.1499938964844,294.31524658203125,292.7845458984375,295.4923400878906,294.4079284667969,285.4007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065216967836,5.492606369728037e-09,0.0011065162252634,-0.0133324731141328,0.0,0.0,0.0,-0.0080915857106447,60.0,14.302109718322754,-0.0,-8.347937097141769e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.341937402496114e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,9.837521793087944e-05,299.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,7.265969179570675e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718200683594,0.0,0.0,9.8375188827049e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,0.000466648460133,284.7198791503906,294.1499938964844,294.3044738769531,292.7742004394531,295.480712890625,294.3978576660156,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060246033594,5.4402367055672585e-09,0.0011060191318392,-0.0131953246891498,0.0,0.0,0.0,-0.0080653745681047,60.0,14.264497756958008,-0.0,-8.340438029108554e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,9.33746778173372e-05,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,9.83281570370309e-05,299.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706298828125,0.0,0.0,7.262492727022618e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723388671875,0.0,0.0,9.832812065724283e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7725524902344,0.0,0.0,0.0004664252046495,284.7212219238281,294.1499938964844,294.2936706542969,292.7637939453125,295.4690856933594,294.3877868652344,285.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054951464757,5.3844617653453505e-09,0.0011054897913709,-0.0130492588505148,0.0,0.0,0.0,-0.0080374591052532,60.0,14.226479530334473,-0.0,-8.33245508147229e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7731018066406,0.0,0.0,9.332618355983868e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.827707981457934e-05,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,7.258720870595425e-05,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.827705071074888e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.0004661829443648,284.7225952148437,294.1499938964844,294.2828369140625,292.7533569335937,295.4574890136719,294.3777770996094,285.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049207532778,5.323938179202514e-09,0.001104915398173,-0.0128907551988959,0.0,0.0,0.0,-0.0080071669071912,60.0,14.187938690185549,-0.0,-8.323796407694317e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,9.32746334001422e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.822279389481992e-05,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77178955078125,0.0,0.0,7.254711090354249e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,9.822276479098946e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,0.0004659254627767,284.7239990234375,294.1499938964844,294.2719421386719,292.7428894042969,295.4458923339844,294.3678283691406,285.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011043100384995,5.259609636709683e-09,0.00110430479981,-0.012722285464406,0.0,0.0,0.0,-0.0079749701544642,60.0,14.148970603942873,-0.0,-8.314599142522638e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742614746094,0.0,0.0,9.321900870418176e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738342285156,0.0,0.0,9.816422243602574e-05,299.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723999023437,0.0,0.0,7.250384805956855e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740783691406,0.0,0.0,9.816419333219528e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742919921875,0.0,0.0,0.0004656476085074,284.7254333496094,294.1499938964844,294.260986328125,292.7323608398437,295.434326171875,294.35791015625,285.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036512441933,5.190206486815896e-09,0.0011036461219191,-0.0125405248254537,0.0,0.0,0.0,-0.0079402327537536,60.0,14.109395027160645,-0.0,-8.304680676474163e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77490234375,0.0,0.0,9.315970964962617e-05,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.81017728918232e-05,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,7.245772576425225e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.810174378799276e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7749328613281,0.0,0.0,0.000465351389721,284.7268981933594,294.1499938964844,294.25,292.7217712402344,295.4227600097656,294.3480224609375,285.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029489105567,5.116211010403049e-09,0.0011029437882825,-0.0123467361554503,0.0,0.0,0.0,-0.0079031977802515,60.0,14.069366455078123,-0.0,-8.29411348490794e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7755432128906,0.0,0.0,9.30943206185475e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7751159667969,0.0,0.0,9.803292050492018e-05,299.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.773681640625,0.0,0.0,7.24068668205291e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.803289140108971e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0004650247865356,284.7283935546875,294.1499938964844,294.23809814453125,292.71124267578125,295.41119384765625,294.3381652832031,285.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021745158359,5.034630934375173e-09,0.0011021695099771,-0.0121330823749303,0.0,0.0,0.0,-0.0078623658046126,60.0,14.028867721557615,-0.0,-8.282470531639775e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.301108366344124e-05,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.79452597675845e-05,299.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743835449219,0.0,0.0,7.23421253496781e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760314941406,0.0,0.0,9.794523066375405e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762451171875,0.0,0.0,0.0004646089801099,284.7299194335937,294.1499938964844,294.2245178222656,292.7008056640625,295.3996276855469,294.32818603515625,285.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101188827306,4.930781560830155e-09,0.0011011838214471,-0.0118611035868525,0.0,0.0,0.0,-0.0078103886917233,60.0,13.98715591430664,-0.0,-8.267660689398326e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.291450987802818e-05,298.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7764892578125,0.0,0.0,9.784356370801106e-05,299.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,7.226700836326927e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,9.78435346041806e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,0.00046412658412,284.7314758300781,294.1499938964844,294.2092590332031,292.6905212402344,295.3880615234375,294.3180847167969,285.4510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000451631844,4.8103054872683515e-09,0.0011000403901562,-0.0115455780178308,0.0,0.0,0.0,-0.0077500897459685,60.0,13.944252014160156,-0.0,-8.25049610853057e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776184082031,0.0,0.0,9.280123776989058e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.772428165888414e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7758178710937,0.0,0.0,7.217890379251912e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774353027344,0.0,0.0,9.772425255505368e-05,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77764892578125,0.0,0.0,0.0004635607765521,284.7330627441406,294.1499938964844,294.19244384765625,292.6803283691406,295.3764343261719,294.3077392578125,285.45660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987039422616,4.669005182478258e-09,0.0010986992856487,-0.0111755086109042,0.0,0.0,0.0,-0.00767936790362,60.0,13.899686813354492,-0.0,-8.23038774910856e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,9.267510176869108e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7779541015625,0.0,0.0,9.759145905263722e-05,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,7.208080205600709e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,9.759142994880676e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77838134765625,0.0,0.0,0.0004629307368304,284.7346496582031,294.1499938964844,294.174072265625,292.6702880859375,295.3647766113281,294.29718017578125,285.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972104500979,4.51166748405285e-09,0.0010972059099003,-0.0107634309679269,0.0,0.0,0.0,-0.0076006189920008,60.0,13.853766441345217,-0.0,-8.208025548128718e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.253479220205918e-05,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,9.744369890540838e-05,299.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77734375,0.0,0.0,7.197166996775195e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,9.744366980157793e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791442871094,0.0,0.0,0.0004622298292815,284.7362976074219,294.1499938964844,294.1542358398437,292.6603088378906,295.3530578613281,294.2864074707031,285.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955489706248,4.336641712399114e-09,0.0010955446632578,-0.0103050228208303,0.0,0.0,0.0,-0.0075130169279873,60.0,13.806379318237305,-0.0,-8.183184974086546e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.0,9.238412894774228e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795104980469,0.0,0.0,9.728504664963113e-05,299.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.185449067037553e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7797241210937,0.0,0.0,9.728501754580066e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004614772624336,284.7379455566406,294.1499938964844,294.1330261230469,292.65045166015625,295.3412780761719,294.275390625,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937650222331,4.1487182578237025e-09,0.0010937609476968,-0.009812825359404,0.0,0.0,0.0,-0.0074189594015479,60.0,13.757475852966309,-0.0,-8.156555963978462e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,9.223002416547388e-05,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,9.712277096696198e-05,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789306640625,0.0,0.0,7.173462654463947e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,9.712274186313152e-05,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807312011719,0.0,0.0,0.0004607074952218,284.7396240234375,294.1499938964844,294.1104431152344,292.64068603515625,295.3294372558594,294.2641906738281,285.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919403284788,3.9564982401429916e-09,0.0010919363703578,-0.0093093682080507,0.0,0.0,0.0,-0.0073227505199611,60.0,13.707683563232422,-0.0,-8.12936278293819e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,9.208288975059986e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,9.696782217361032e-05,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,7.162018300732598e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.696779306977989e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78155517578125,0.0,0.0,0.0004599725070875,284.7413330078125,294.1499938964844,294.0865478515625,292.6310119628906,295.3174743652344,294.2527770996094,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090197940357,3.772964607406948e-09,0.0010901940986514,-0.0088286558166146,0.0,0.0,0.0,-0.0072308895178139,60.0,13.6575927734375,-0.0,-8.10344076285219e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823791503906,0.0,0.0,9.195812890538946e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,9.683644748292863e-05,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806396484375,0.0,0.0,7.152315083658323e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7821960449219,0.0,0.0,9.683641837909818e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,0.0004593493067659,284.7430725097656,294.1499938964844,294.0614318847656,292.6214294433594,295.305419921875,294.2411499023437,285.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088720280677,3.6173415374207695e-09,0.0010887166718021,-0.00842104293406,0.0,0.0,0.0,-0.0071529974229633,60.0,13.608555793762209,-0.0,-8.08149351883003e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,9.187092655338348e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,9.674461762188002e-05,299.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,7.145532435970381e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.674458851804955e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004589137097354,284.74481201171875,294.1499938964844,294.03515625,292.6119384765625,295.2932434082031,294.2291259765625,285.4947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876873275265,3.5085538918622206e-09,0.0010876838350668,-0.0081361001357436,0.0,0.0,0.0,-0.0070985462516546,60.0,13.562161445617676,-0.0,-8.066168533105157e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841491699219,0.0,0.0,9.183727524941788e-05,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78375244140625,0.0,0.0,9.670918370829896e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,7.142915274016559e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,9.67091546044685e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841796875,0.0,0.0,0.0004587456351146,284.7466125488281,294.1499938964844,294.0077819824219,292.6025085449219,295.28094482421875,294.2165222167969,285.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872882558032,3.466557929598934e-09,0.0010872848797589,-0.0080261006951332,0.0,0.0,0.0,-0.0070775249041616,60.0,13.51992130279541,-0.0,-8.06025752808637e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,9.187021350953728e-05,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78466796875,0.0,0.0,9.674386819824576e-05,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,7.145477138692513e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848815917969,0.0,0.0,9.674383909441532e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850952148437,0.0,0.0,0.0004589101590681,284.7484130859375,294.1499938964844,293.9793395996094,292.5931396484375,295.2684631347656,294.20281982421875,285.5055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876775486394,3.507601542551697e-09,0.0010876740561798,-0.0081336060538887,0.0,0.0,0.0,-0.0070980661548674,60.0,13.484627723693848,-0.0,-8.06603566161357e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,9.196789324050768e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7856140136719,0.0,0.0,9.684672841103747e-05,299.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,7.153073966037482e-05,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78582763671875,0.0,0.0,9.684669930720702e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7860107421875,0.0,0.0,0.0004593981138896,284.750244140625,294.1499938964844,293.94989013671875,292.5838623046875,295.2558288574219,294.1878356933594,285.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010888333199545,3.629384570658089e-09,0.0010888295946642,-0.0084525877609848,0.0,0.0,0.0,-0.0071590179577469,60.0,13.455788612365724,-0.0,-8.083193137053969e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,9.21330356504768e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.702063107397409e-05,299.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852783203125,0.0,0.0,7.1659182140138e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,9.702060197014362e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869873046875,0.0,0.0,0.00046022303286,284.75213623046875,294.1499938964844,293.9195251464844,292.5746154785156,295.2430114746094,294.1708068847656,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907878167927,3.835300965704391e-09,0.0010907839750871,-0.0089919306337833,0.0,0.0,0.0,-0.0072620804421603,60.0,13.43541431427002,-0.0,-8.112244387348255e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,9.234705794369802e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875671386719,0.0,0.0,9.72460038610734e-05,299.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.182564149843529e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,9.724597475724296e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879638671875,0.0,0.0,0.0004612921038642,284.7540283203125,294.1499938964844,293.8882751464844,292.5654296875,295.22998046875,294.1517333984375,285.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933210141956,4.102177708631416e-09,0.0010933169396594,-0.0096909310668706,0.0,0.0,0.0,-0.0073956539854407,60.0,13.421783447265623,-0.0,-8.149972785531645e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,9.259085345547646e-05,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.750273602548988e-05,299.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78729248046875,0.0,0.0,7.201526750577614e-05,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,9.75027069216594e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889709472656,0.0,0.0,0.0004625099245458,284.7559509277344,294.1499938964844,293.8562316894531,292.5563049316406,295.2167358398437,294.129638671875,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962071828544,4.406188303107683e-09,0.0010962027590721,-0.0104871746152639,0.0,0.0,0.0,-0.0075478157959878,60.0,13.415040969848633,-0.0,-8.193057254857194e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,9.283753752242774e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.78961181640625,0.0,0.0,9.776250226423144e-05,299.1757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,7.220712723210454e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,9.77624804363586e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7900085449219,0.0,0.0,0.0004637421807274,284.7579345703125,294.1499938964844,293.82342529296875,292.5472106933594,295.2032775878906,294.1051330566406,285.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991274612024,4.713801349254254e-09,0.0010991226881742,-0.0112928329035639,0.0,0.0,0.0,-0.0077017801813781,60.0,13.411466598510742,-0.0,-8.236768422875684e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,9.306745778303592e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906799316406,0.0,0.0,9.8004617029801e-05,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893981933594,0.0,0.0,7.238595571834594e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908935546875,0.0,0.0,9.800458792597055e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79107666015625,0.0,0.0,0.000464890646981,284.7599182128906,294.1499938964844,293.7899169921875,292.53814697265625,295.1895751953125,294.0777587890625,285.5375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101849367842,5.0004995699737265e-09,0.0011018443619832,-0.0120436949655413,0.0,0.0,0.0,-0.007845276966691,60.0,13.409900665283203,-0.0,-8.277611840412646e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.326026338385418e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7917785644531,0.0,0.0,9.82076526270248e-05,299.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904968261719,0.0,0.0,7.253591320477426e-05,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,9.820762352319434e-05,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,0.0004658537509385,284.761962890625,294.1499938964844,293.7557678222656,292.5291442871094,295.1756286621094,294.0480651855469,285.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041320394724,5.240921918669983e-09,0.0011041268007829,-0.0126733444631099,0.0,0.0,0.0,-0.007965613156557,60.0,13.406949996948242,-0.0,-8.311940291605424e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.344169666292146e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.839871199801564e-05,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7916259765625,0.0,0.0,7.267703040270135e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,9.83986828941852e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,0.0004667600733228,284.7640075683594,294.1499938964844,293.7210388183594,292.5201416015625,295.1614685058594,294.0167236328125,285.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011062800185754,5.467163610717307e-09,0.0011062745470553,-0.0132658435031771,0.0,0.0,0.0,-0.0080788508057594,60.0,13.402318954467772,-0.0,-8.344309065932975e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,9.33442497625947e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940368652344,0.0,0.0,9.82960918918252e-05,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,7.26012367522344e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,9.829607006395236e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7944030761719,0.0,0.0,0.0004662733117584,284.7660827636719,294.1499938964844,293.685791015625,292.5111999511719,295.1471252441406,293.98492431640625,285.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051287874579,5.345603515394259e-09,0.0011051234323531,-0.0129474913701415,0.0,0.0,0.0,-0.0080180224031209,60.0,13.387572288513184,-0.0,-8.326910005962419e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.313432383351028e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,9.807503374759108e-05,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,7.243795698741451e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,9.807500464376062e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,0.000465224700747,284.7681884765625,294.1499938964844,293.65008544921875,292.50225830078125,295.1325988769531,293.9541320800781,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026427382603,5.083768961355872e-09,0.0011026376159861,-0.0122617706656456,0.0,0.0,0.0,-0.0078869694843888,60.0,13.353520393371582,-0.0,-8.289494957125498e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.288770525017752e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,9.781532571651042e-05,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,7.224614091683179e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,9.781529661267996e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,0.0004639927647076,284.77032470703125,294.1499938964844,293.614013671875,292.49334716796875,295.1178894042969,293.9246520996094,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997229255735,4.776167905617967e-09,0.0010997181525453,-0.0114561691880226,0.0,0.0,0.0,-0.0077330130152404,60.0,13.309016227722168,-0.0,-8.245646654359008e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.259812213713305e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,9.751038305694236e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.202090637292713e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,9.751035395311192e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0004625462461262,284.7724609375,294.1499938964844,293.5775756835937,292.4844665527344,295.1029968261719,293.89703369140625,285.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962944943457,4.41499325987138e-09,0.0010962900705635,-0.0105102322995662,0.0,0.0,0.0,-0.0075522414408624,60.0,13.255311012268066,-0.0,-8.194310652243075e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,9.229587885783984e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.719210356706752e-05,299.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79754638671875,0.0,0.0,7.178582745837048e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.719207446323708e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0004610364849213,284.7746276855469,294.1499938964844,293.54083251953125,292.4756164550781,295.0879821777344,293.871337890625,285.5741271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927158873528,4.038031242714624e-09,0.0010927118128165,-0.0095229158177971,0.0,0.0,0.0,-0.0073635666631162,60.0,13.196290016174316,-0.0,-8.140901286424197e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
