time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052020,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80035400390625,0.0,0.0,9.202511137118564e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,9.69069660641253e-05,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,7.157523214118555e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002014160156,0.0,0.0,9.690694423625246e-05,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0004596839426085,284.7768249511719,294.1499938964844,293.50390625,292.4667663574219,295.07275390625,293.84747314453125,285.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010895094601437,3.7003202724150684e-09,0.0010895057348534,-0.0086383828893303,0.0,0.0,0.0,-0.0071945362724363,60.0,13.135369300842283,-0.0,-8.09320113148715e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.183810470858587e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,9.671004227129744e-05,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,7.142977847252041e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,9.671002044342458e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,0.0004587498260661,284.7790222167969,294.1499938964844,293.466796875,292.4579467773437,295.0574035644531,293.82476806640625,285.58447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872946586459,3.467078180108274e-09,0.0010872911661863,-0.0080274622887372,0.0,0.0,0.0,-0.0070777921937406,60.0,13.077548027038574,-0.0,-8.060338529958244e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.177225001621991e-05,298.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025207519531,0.0,0.0,9.664069511927664e-05,299.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013000488281,0.0,0.0,7.137856300687417e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,9.66406732914038e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.0004584208945743,284.78125,294.1499938964844,293.4295959472656,292.4491577148437,295.0418395996094,293.80255126953125,285.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865137446671,3.384921676286012e-09,0.0010865103686228,-0.0078122722916305,0.0,0.0,0.0,-0.007036667317152,60.0,13.027267456054688,-0.0,-8.0487794207329e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,9.184974624076858e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,9.672230225987732e-05,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,7.143883703975007e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039855957031,0.0,0.0,9.672228043200448e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004588080046232,284.7834777832031,294.1499938964844,293.3923645019531,292.4403991699219,295.02606201171875,293.7791748046875,285.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874301660805,3.481537058647176e-09,0.0010874266736209,-0.0080653354525566,0.0,0.0,0.0,-0.0070850206539034,60.0,12.989421844482422,-0.0,-8.062374945438935e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.205565584124996e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.69391330727376e-05,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,7.159898814279586e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052978515625,0.0,0.0,9.693911124486476e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0004598365630954,284.7857666015625,294.1499938964844,293.3551330566406,292.4316711425781,295.01007080078125,293.7533569335937,285.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089866971597,3.738293674615534e-09,0.0010898632463067,-0.0087378472089767,0.0,0.0,0.0,-0.0072135273367166,60.0,12.966535568237305,-0.0,-8.098560044800251e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,9.233659511664882e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.723498078528792e-05,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,7.18174924259074e-05,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,9.723495168145746e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,0.0004612399206962,284.7880554199219,294.1499938964844,293.3179931640625,292.4229736328125,294.9938049316406,293.7241516113281,285.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931926080957,4.088626326392841e-09,0.0010931884171441,-0.0096554374322295,0.0,0.0,0.0,-0.0073888720944523,60.0,12.955886840820312,-0.0,-8.148062846657923e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.26265274756588e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80780029296875,0.0,0.0,9.754028724273668e-05,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.806640625,0.0,0.0,7.204299618024379e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,9.75402581389062e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80816650390625,0.0,0.0,0.0004626881564036,284.7904052734375,294.1499938964844,293.2809753417969,292.414306640625,294.9772644042969,293.6906433105469,285.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966249974444,4.450169122094394e-09,0.0010966205736622,-0.0106023643165826,0.0,0.0,0.0,-0.0075698303990066,60.0,12.955194473266602,-0.0,-8.199307899303676e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,9.287412831326948e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.0,0.0,9.780102118384092e-05,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,7.223556895041838e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,9.780099208001047e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095397949219,0.0,0.0,0.0004639249818865,284.7927551269531,294.1499938964844,293.244140625,292.4056701660156,294.96051025390625,293.6542053222656,285.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995564516633,4.758924365688699e-09,0.0010995517950505,-0.011411010287702,0.0,0.0,0.0,-0.0077243680134415,60.0,12.95632266998291,-0.0,-8.243197413548843e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,9.308183507528156e-05,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,9.801975102163853e-05,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,7.239712431328371e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.810791015625,0.0,0.0,9.801972191780806e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,0.0004649625334423,284.7951354980469,294.1499938964844,293.20758056640625,292.3970642089844,294.9435119628906,293.6149597167969,285.6202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020154925063,5.01793318008481e-09,0.0011020104866474,-0.0120893521234393,0.0,0.0,0.0,-0.0078540062531828,60.0,12.956206321716309,-0.0,-8.2801065559579e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.330785542260855e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.825776214711368e-05,299.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8108825683594,0.0,0.0,7.25729187252e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8122253417969,0.0,0.0,9.825773304328322e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0004660915583372,284.7975769042969,294.1499938964844,293.1713256835937,292.3885192871094,294.92626953125,293.57379150390625,285.62530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046908330172,5.299778838008251e-09,0.0011046854779124,-0.0128274848684668,0.0,0.0,0.0,-0.0079950718209147,60.0,12.954936027526855,-0.0,-8.320363065195124e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,9.361636330140756e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134765625,0.0,0.0,9.858263365458696e-05,299.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,7.281286525540054e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8136901855469,0.0,0.0,9.858260455075651e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,0.0004676326061598,284.8000183105469,294.1499938964844,293.1354675292969,292.3800354003906,294.9088134765625,293.5298156738281,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083441786468,5.68449376459057e-09,0.001108338474296,-0.0138349896296858,0.0,0.0,0.0,-0.0081876330077648,60.0,12.9583158493042,-0.0,-8.375469207067e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,9.335582581115888e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,9.830827184487134e-05,299.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8138427734375,0.0,0.0,7.261022255988792e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8151550292969,0.0,0.0,9.83082500169985e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153076171875,0.0,0.0,0.0004663311992771,284.802490234375,294.1499938964844,293.1000061035156,292.3716125488281,294.8912048339844,293.4869689941406,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052592890337,5.359546140226712e-09,0.0011052539339289,-0.012984006665647,0.0,0.0,0.0,-0.0080249914899468,60.0,12.945554733276367,-0.0,-8.32891231539179e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.314050112152472e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81646728515625,0.0,0.0,9.808152390178292e-05,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,7.244275184348226e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.816650390625,0.0,0.0,9.808150207391007e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,0.000465255609015,284.80499267578125,294.1499938964844,293.0650634765625,292.3632507324219,294.8734130859375,293.44781494140625,285.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027114233002,5.090982302391467e-09,0.001102706301026,-0.0122806616127491,0.0,0.0,0.0,-0.0078905802220106,60.0,12.908023834228516,-0.0,-8.290531638976972e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,9.296865755459294e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.79005708359182e-05,299.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,7.23090925021097e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,9.790054173208772e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,0.0004643972206395,284.8074951171875,294.1499938964844,293.0306701660156,292.3549499511719,294.85552978515625,293.4107666015625,285.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011006767163053,4.876646642060223e-09,0.0011006718268617,-0.0117193236947059,0.0,0.0,0.0,-0.007783303502947,60.0,12.865949630737305,-0.0,-8.25996480102731e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,9.276645141653717e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.81951904296875,0.0,0.0,9.768762538442388e-05,299.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,7.215181540232152e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,9.768760355655104e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0004633871139958,284.8100280761719,294.1499938964844,292.9968566894531,292.34674072265625,294.8375244140625,293.3761291503906,285.6504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982827516272,4.6244355011992874e-09,0.0010982780950143,-0.0110587766394019,0.0,0.0,0.0,-0.0076570697128772,60.0,12.82069206237793,-0.0,-8.224068182016708e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,9.253235475625844e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.821044921875,0.0,0.0,9.744111594045536e-05,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199462890625,0.0,0.0,7.196974183898419e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212280273437,0.0,0.0,9.74410941125825e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8213806152344,0.0,0.0,0.0004622177802957,284.81256103515625,294.1499938964844,292.9637451171875,292.338623046875,294.81939697265625,293.3437194824219,285.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010955111356452,4.332468162004943e-09,0.0010955068282783,-0.0102940900251269,0.0,0.0,0.0,-0.0075109372846782,60.0,12.772347450256348,-0.0,-8.18261085555605e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.22960534808226e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.719227819005027e-05,299.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,7.178595114964992e-05,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,9.719224908621982e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0004610374162439,284.81512451171875,294.1499938964844,292.9313659667969,292.33062744140625,294.8011779785156,293.3138122558594,285.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010927128605544,4.037743916995851e-09,0.0010927089024335,-0.0095221642404794,0.0,0.0,0.0,-0.0073634218424558,60.0,12.7212553024292,-0.0,-8.140867890915615e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.210292046191172e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.698890062281862e-05,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,7.163573172874749e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,9.698887879494578e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,0.0004600726824719,284.81768798828125,294.1499938964844,292.8997497558594,292.3226928710937,294.7828674316406,293.285888671875,285.6653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904261143878,3.7968614918781896e-09,0.0010904222726821,-0.0088912453502416,0.0,0.0,0.0,-0.0072428565472364,60.0,12.67065143585205,-0.0,-8.106830051701763e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.198048792313784e-05,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,9.685997065389528e-05,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,7.154051127145067e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,9.685994882602245e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,0.0004594611236825,284.8202819824219,294.1499938964844,292.8690185546875,292.3149108886719,294.76446533203125,293.2596435546875,285.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889756958931,3.644151203019419e-09,0.0010889720870181,-0.0084912627935409,0.0,0.0,0.0,-0.00716642010957,60.0,12.623502731323242,-0.0,-8.085288527581724e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,9.194733138429e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.827392578125,0.0,0.0,9.682505333330482e-05,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.151471800170839e-05,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.682503150543198e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277282714844,0.0,0.0,0.0004592954937834,284.8228759765625,294.1499938964844,292.83917236328125,292.3072509765625,294.7459411621094,293.23388671875,285.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885825613513,3.60277097044559e-09,0.0010885789524763,-0.0083828782662749,0.0,0.0,0.0,-0.0071457070298492,60.0,12.584235191345217,-0.0,-8.079457103349341e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,9.199438500218092e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,9.687460988061504e-05,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,7.155131606850773e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,9.687458077678456e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8293762207031,0.0,0.0,0.0004595305363181,284.8255310058594,294.1499938964844,292.810302734375,292.2997131347656,294.7273254394531,293.207763671875,285.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089138793759,3.661426495327191e-09,0.001089135184884,-0.0085365120321512,0.0,0.0,0.0,-0.0071750623174011,60.0,12.552929878234863,-0.0,-8.087724978622647e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.210772986989468e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.699395741336048e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8296203613281,0.0,0.0,7.163947157096118e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83087158203125,0.0,0.0,9.699393558548763e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,0.0004600967222359,284.8281555175781,294.1499938964844,292.7824401855469,292.2923278808594,294.7086181640625,293.1805114746094,285.6850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904800146818,3.802746117997913e-09,0.0010904762893915,-0.0089066615328192,0.0,0.0,0.0,-0.0072457930073142,60.0,12.529632568359377,-0.0,-8.107662807788074e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,9.22747130971402e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.716979548102243e-05,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,7.176934741437435e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83251953125,0.0,0.0,9.71697736531496e-05,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8326721191406,0.0,0.0,0.0004609308089129,284.8308410644531,294.1499938964844,292.75567626953125,292.2851257324219,294.6897888183594,293.1517028808594,285.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924565140157,4.010962229017423e-09,0.0010924524394795,-0.0094520207494497,0.0,0.0,0.0,-0.0073500066064298,60.0,12.514386177062988,-0.0,-8.137082829762221e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343505859375,0.0,0.0,9.247039270121604e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83404541015625,0.0,0.0,9.737585787661374e-05,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329772949219,0.0,0.0,7.192153861979023e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.834228515625,0.0,0.0,9.73758360487409e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343811035156,0.0,0.0,0.0004619082901626,284.83355712890625,294.1499938964844,292.7300720214844,292.2780456542969,294.6708374023437,293.1211853027344,285.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947728296741,4.254970153994009e-09,0.0010947686387225,-0.0100911147892475,0.0,0.0,0.0,-0.0074721351265907,60.0,12.505168914794922,-0.0,-8.17162728594667e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,9.267806308344008e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357849121094,0.0,0.0,9.759455133462323e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.20830648788251e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359375,0.0,0.0,9.75945295067504e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360900878906,0.0,0.0,0.0004629456670954,284.8362731933594,294.1499938964844,292.7056579589844,292.27117919921875,294.6517944335937,293.0887451171875,285.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972312884405,4.513936335825974e-09,0.0010972267482429,-0.0107693746685981,0.0,0.0,0.0,-0.0076017514802515,60.0,12.500789642333984,-0.0,-8.20837016135556e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,9.288306318921968e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,9.781042899703608e-05,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,7.224251021398231e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376770019531,0.0,0.0,9.78103998932056e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004639696853701,284.8390197753906,294.1499938964844,292.6824951171875,292.2644958496094,294.6326599121094,293.054931640625,285.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996580822393,4.7695656313351265e-09,0.0010996533092111,-0.0114388791844248,0.0,0.0,0.0,-0.0077296975068748,60.0,12.498631477355955,-0.0,-8.24471939608884e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8395690917969,0.0,0.0,9.307551226811484e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,9.80130789685063e-05,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,7.23921912140213e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8394470214844,0.0,0.0,9.801305714063346e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004649310139939,284.841796875,294.1499938964844,292.6606750488281,292.2580261230469,294.61346435546875,293.0200500488281,285.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019364465028,5.009541226286274e-09,0.0011019314406439,-0.0120673729106783,0.0,0.0,0.0,-0.007849808782339,60.0,12.497471809387209,-0.0,-8.278916396875503e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,9.324924758402632e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.819603292271496e-05,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,7.25273130228743e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.81960110948421e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,0.0004657988320104,284.8446044921875,294.1499938964844,292.6402587890625,292.2517395019531,294.5942077636719,292.9847106933594,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011039931559935,5.2261812655274314e-09,0.001103987917304,-0.012634739279747,0.0,0.0,0.0,-0.0079582408070564,60.0,12.49598217010498,-0.0,-8.309848453791346e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,9.340158430859448e-05,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428649902344,0.0,0.0,9.835645323619246e-05,299.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,7.264580199262127e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.843017578125,0.0,0.0,9.835643140831962e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,0.0004665598098654,284.8474426269531,294.1499938964844,292.6212463378906,292.2456970214844,294.5749206542969,292.9493103027344,285.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057966621592,5.416139980951584e-09,0.0011057913070544,-0.0131322192028164,0.0,0.0,0.0,-0.0080533185973763,60.0,12.49351406097412,-0.0,-8.337018897464078e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.353151835966857e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446960449219,0.0,0.0,9.849327034316956e-05,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436584472656,0.0,0.0,7.274685776792467e-05,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.849324851529671e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,0.0004672088252846,284.85028076171875,294.1499938964844,292.603759765625,292.2398986816406,294.5556030273437,292.9143981933594,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073348578065,5.578150386043035e-09,0.0011073292698711,-0.0135564971715211,0.0,0.0,0.0,-0.0081344079226255,60.0,12.489494323730469,-0.0,-8.360226644299473e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,9.363954450236632e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465270996094,0.0,0.0,9.860702994046731e-05,299.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84552001953125,0.0,0.0,7.283088052645326e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467102050781,0.0,0.0,9.860700811259449e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84686279296875,0.0,0.0,0.0004677484685089,284.8531494140625,294.1499938964844,292.5878295898437,292.2343139648437,294.53631591796875,292.8804016113281,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011086136801168,5.7128466401934475e-09,0.001108607975766,-0.013909239321947,0.0,0.0,0.0,-0.0082018254324793,60.0,12.48373317718506,-0.0,-8.379545590742057e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84869384765625,0.0,0.0,9.37266304390505e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,9.86987361102365e-05,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,7.289861241588369e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.869871428236364e-05,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.0004681834834627,284.8560485839844,294.1499938964844,292.5735168457031,292.22900390625,294.5170288085937,292.8476257324219,285.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096446542069,5.821426007912578e-09,0.0011096388334408,-0.0141935814172029,0.0,0.0,0.0,-0.0082561718299984,60.0,12.476221084594728,-0.0,-8.395135608907368e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,9.379369294038042e-05,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.876935655483976e-05,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84930419921875,0.0,0.0,7.295077375601977e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504638671875,0.0,0.0,9.876933472696692e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0004685184685513,284.8589782714844,294.1499938964844,292.5608825683594,292.2239685058594,294.4977722167969,292.81646728515625,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104384902864,5.905039124343148e-09,0.0011104326695203,-0.0144125428050756,0.0,0.0,0.0,-0.0082980217412114,60.0,12.4669189453125,-0.0,-8.40715088656907e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,9.384167788084596e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522033691406,0.0,0.0,9.881988808047026e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,7.298809214262292e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.85235595703125,0.0,0.0,9.881986625259742e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0004687581676989,284.8619079589844,294.1499938964844,292.54998779296875,292.2191772460937,294.47857666015625,292.7870178222656,285.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110064806416,5.964854832285482e-09,0.0011110005434602,-0.0145691819489002,0.0,0.0,0.0,-0.0083279609680175,60.0,12.45599365234375,-0.0,-8.415752006385446e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,9.387911995872857e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8541259765625,0.0,0.0,9.885931649478152e-05,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531494140625,0.0,0.0,7.30172178009525e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,9.885929466690868e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544311523437,0.0,0.0,0.0004689452180173,284.8648681640625,294.1499938964844,292.54022216796875,292.2146911621094,294.45947265625,292.7595520019531,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114495573565,6.011525055527045e-09,0.0011114436201751,-0.0146913975477218,0.0,0.0,0.0,-0.008351320400834,60.0,12.443602561950684,-0.0,-8.42246521415291e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,9.391682397108524e-05,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.889902139548212e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551025390625,0.0,0.0,7.304653991013765e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562316894531,0.0,0.0,9.889899956760928e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,0.0004691335489042,284.8678283691406,294.1499938964844,292.53082275390625,292.21044921875,294.4404602050781,292.7338256835937,285.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111895777285,6.058521240248638e-09,0.0011118897236883,-0.0148144653066992,0.0,0.0,0.0,-0.0083748428151011,60.0,12.430696487426758,-0.0,-8.429228870454608e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,9.395448432769626e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,9.893867536447942e-05,299.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570556640625,0.0,0.0,7.307582563953474e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.893865353660658e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583374023437,0.0,0.0,0.0004693216760642,284.870849609375,294.1499938964844,292.5218811035156,292.2064514160156,294.4215393066406,292.7098388671875,285.7573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112341415137,6.105457472926901e-09,0.0011123352451249,-0.0149373766034841,0.0,0.0,0.0,-0.0083983354270458,60.0,12.417776107788086,-0.0,-8.435986131871689e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,9.399213013239204e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600158691406,0.0,0.0,9.89783147815615e-05,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.0,0.0,7.310510409297422e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,9.897830022964628e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0004695097159128,284.8738708496094,294.1499938964844,292.5133056640625,292.2027282714844,294.4027099609375,292.6873779296875,285.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127868201583,6.152381271107288e-09,0.0011127806501463,-0.0150602525100111,0.0,0.0,0.0,-0.0084218205884099,60.0,12.40513801574707,-0.0,-8.442744814374238e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.0,0.0,9.402979048900306e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8620300292969,0.0,0.0,9.90179760265164e-05,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.861083984375,0.0,0.0,7.313439709832892e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8621826171875,0.0,0.0,9.901795419864357e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623352050781,0.0,0.0,0.0004696978430729,284.8768920898437,294.1499938964844,292.5051574707031,292.1992492675781,294.38397216796875,292.6664428710937,285.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132324580103,6.199325497391328e-09,0.0011132262879982,-0.0151831824332475,0.0,0.0,0.0,-0.0084453169256448,60.0,12.392898559570312,-0.0,-8.449508470675937e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
