time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054360,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,9.406749450135976e-05,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8640441894531,0.0,0.0,9.9057680927217e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.316372648347169e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.0,0.0,9.905765909934416e-05,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8643493652344,0.0,0.0,0.0004698862030636,284.87994384765625,294.1499938964844,292.4974060058594,292.19598388671875,294.3653259277344,292.6468811035156,285.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136786779388,6.246320349845291e-09,0.0011136723915114,-0.0153062446042895,0.0,0.0,0.0,-0.0084688384085893,60.0,12.381092071533203,-0.0,-8.456282785118675e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8663635253906,0.0,0.0,9.410525672137736e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8660888671875,0.0,0.0,9.909744403557852e-05,299.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651428222656,0.0,0.0,7.319309224840254e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.909742220770568e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0004700748249888,284.8830261230469,294.1499938964844,292.49005126953125,292.1929626464844,294.3468017578125,292.6285705566406,285.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114125479944,6.29338670066204e-09,0.0011141191935166,-0.0154294930398464,0.0,0.0,0.0,-0.0084923962131142,60.0,12.369739532470703,-0.0,-8.463069889330654e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,9.414308442501353e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681640625,0.0,0.0,9.913727990351616e-05,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672180175781,0.0,0.0,7.32225162209943e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.913725807564332e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8684387207031,0.0,0.0,0.0004702637961599,284.8861083984375,294.1499938964844,292.48309326171875,292.190185546875,294.328369140625,292.6114501953125,285.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145730968564,6.340540092963921e-09,0.001114566810429,-0.0155529687181115,0.0,0.0,0.0,-0.0085159968584775,60.0,12.358831405639648,-0.0,-8.469871914940087e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,9.41809921641834e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,9.917719580698758e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,7.325199840124696e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703918457031,0.0,0.0,9.917717397911474e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0004704531456809,284.88922119140625,294.1499938964844,292.4765014648437,292.1876220703125,294.3100280761719,292.595458984375,285.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150217615067,6.387789852624337e-09,0.001115015358664,-0.0156766958534717,0.0,0.0,0.0,-0.0085396468639373,60.0,12.34840202331543,-0.0,-8.476690993575178e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,9.421897993888706e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,9.921719902195036e-05,299.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87139892578125,0.0,0.0,7.328154606511816e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724670410156,0.0,0.0,9.921717719407752e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0004706429026555,284.8923645019531,294.1499938964844,292.47027587890625,292.1852722167969,294.2918395996094,292.5804748535156,285.79034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154712410643,6.4351408646246e-09,0.0011154648382216,-0.0158006884157657,0.0,0.0,0.0,-0.0085633462294936,60.0,12.338409423828123,-0.0,-8.483527125235923e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,9.425704774912448e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,9.925728954840451e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735046386719,0.0,0.0,7.331115193665028e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746032714844,0.0,0.0,9.925726772053169e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.0004708330670837,284.8955078125,294.1499938964844,292.4644775390625,292.1831359863281,294.27374267578125,292.5665283203125,285.7950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159217683598,6.4825935730539194e-09,0.0011159152491018,-0.0159249454736709,0.0,0.0,0.0,-0.0085870968177914,60.0,12.32888412475586,-0.0,-8.490381020465065e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,9.429519559489564e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765563964844,0.0,0.0,9.929746011039242e-05,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8756408691406,0.0,0.0,7.334082329180092e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,9.929743828251958e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768615722656,0.0,0.0,0.0004710236389655,284.898681640625,294.1499938964844,292.4590148925781,292.1811828613281,294.2557373046875,292.553466796875,285.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163732269778,6.530143981109404e-09,0.0011163665913045,-0.0160494577139616,0.0,0.0,0.0,-0.0086108967661857,60.0,12.319784164428713,-0.0,-8.497251968719868e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,9.433341620024294e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87872314453125,0.0,0.0,9.933771070791408e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778076171875,0.0,0.0,7.337054557865486e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,9.933768888004124e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,0.0004712145600933,284.90185546875,294.1499938964844,292.45391845703125,292.1794738769531,294.2378845214844,292.54132080078125,285.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168255005031,6.577784983363699e-09,0.0011168188648298,-0.0161742065101861,0.0,0.0,0.0,-0.0086347423493862,60.0,12.311135292053224,-0.0,-8.504138548914852e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,9.437170228920876e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,9.937801951309666e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,7.340032607316971e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,9.937800496118145e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0004714058013632,284.9050598144531,294.1499938964844,292.4491882324219,292.17791748046875,294.2201538085937,292.52996826171875,285.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011172784725204,6.625506809854187e-09,0.001117271836847,-0.0162991657853126,0.0,0.0,0.0,-0.0086586270481348,60.0,12.302896499633787,-0.0,-8.511039339964557e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,9.441004658583552e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,9.941839380189776e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8821716308594,0.0,0.0,7.343014294747263e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,9.941837924998254e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0004715973045676,284.90826416015625,294.1499938964844,292.44482421875,292.17657470703125,294.2025146484375,292.5194091796875,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177322594448,6.673296581993782e-09,0.0011177255073562,-0.0164243038743734,0.0,0.0,0.0,-0.0086825471371412,60.0,12.295090675354004,-0.0,-8.5179529207835e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855285644531,0.0,0.0,9.444842726225032e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,9.945881174644457e-05,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,7.345999620156363e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,9.945879719452932e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.0004717890406027,284.9115295410156,294.1499938964844,292.4408264160156,292.1754150390625,294.1850280761719,292.5096130371094,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011181863956153,6.721140977106188e-09,0.0011181796435266,-0.0165495835244655,0.0,0.0,0.0,-0.0087064933031797,60.0,12.287687301635742,-0.0,-8.524877159743482e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.448684431845322e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,9.94992660707794e-05,299.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,7.348987128352746e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,9.949924424290656e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0004719809512607,284.9147644042969,294.1499938964844,292.4371643066406,292.1744384765625,294.16766357421875,292.50048828125,285.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118640997447,6.769024896158271e-09,0.0011186342453584,-0.0166749637573957,0.0,0.0,0.0,-0.0087304599583148,60.0,12.280679702758787,-0.0,-8.531809925216295e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,9.452527592657134e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.953974222298712e-05,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888244628906,0.0,0.0,7.351976819336414e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,9.953972039511429e-05,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0004721729201264,284.91802978515625,294.1499938964844,292.4338684082031,292.1736145019531,294.15045166015625,292.49200439453125,285.8275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190958321094,6.816931907849266e-09,0.0011190889636054,-0.0168004054576158,0.0,0.0,0.0,-0.0087544377893209,60.0,12.27404499053955,-0.0,-8.538749085573728e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.456371481064708e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.958021837519482e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,7.354966510320082e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,9.958019654732198e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,0.0004723649471998,284.9213256835937,294.1499938964844,292.4308776855469,292.1729736328125,294.13336181640625,292.48419189453125,285.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011195506667718,6.864846913146039e-09,0.0011195437982678,-0.0169258676469326,0.0,0.0,0.0,-0.0087784202769398,60.0,12.267803192138672,-0.0,-8.54569179864484e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8945007324219,0.0,0.0,9.46021464187652e-05,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8942565917969,0.0,0.0,9.96206872514449e-05,299.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89337158203125,0.0,0.0,7.357955473707989e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943786621094,0.0,0.0,9.962066542357206e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0004725569160655,284.92462158203125,294.1499938964844,292.4282531738281,292.1724853515625,294.11639404296875,292.4769592285156,285.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200055014342,6.912753036658614e-09,0.0011199986329302,-0.0170513056218624,0.0,0.0,0.0,-0.0088023981079459,60.0,12.261910438537598,-0.0,-8.552636643344158e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,9.464056347496808e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89654541015625,0.0,0.0,9.966114157577977e-05,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,7.360942981904373e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,9.966111974790692e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0004727487976197,284.9279479980469,294.1499938964844,292.42596435546875,292.17218017578125,294.0995483398437,292.4703369140625,285.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204601032659,6.960637399799907e-09,0.0011204531183466,-0.0171766858547925,0.0,0.0,0.0,-0.008826364763081,60.0,12.256385803222656,-0.0,-8.559580777500744e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,9.46789441513829e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988342285156,0.0,0.0,9.970155952032655e-05,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,7.363928307313472e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,9.970154496841133e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89910888671875,0.0,0.0,0.0004729405627585,284.9313049316406,294.1499938964844,292.4239807128906,292.1719970703125,294.0828857421875,292.4642333984375,285.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209143558517,7.008485791715202e-09,0.0011209073709324,-0.0173019710928201,0.0,0.0,0.0,-0.0088503137230873,60.0,12.251188278198242,-0.0,-8.566522069486383e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,9.471729572396724e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,9.974194108508529e-05,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,7.366911449935287e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013061523437,0.0,0.0,9.974192653317004e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90142822265625,0.0,0.0,0.0004731321241706,284.9346618652344,294.1499938964844,292.42236328125,292.1719665527344,294.0663452148437,292.4587097167969,285.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213681427761,7.056287110174253e-09,0.0011213610414415,-0.0174271315336227,0.0,0.0,0.0,-0.0088742394000291,60.0,12.246335983276367,-0.0,-8.573459808758346e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037475585937,0.0,0.0,9.475559636484832e-05,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90350341796875,0.0,0.0,9.97822789940983e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,7.369890226982534e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,9.978225716622546e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.000473323452752,284.9380187988281,294.1499938964844,292.4210205078125,292.17205810546875,294.0499267578125,292.4536437988281,285.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011218214640393,7.104032917482073e-09,0.0011218143627047,-0.0175521466881036,0.0,0.0,0.0,-0.0088981362059712,60.0,12.24178695678711,-0.0,-8.580392574231156e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060974121094,0.0,0.0,9.479385334998368e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058532714844,0.0,0.0,9.982255869545044e-05,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049987792969,0.0,0.0,7.372865366050974e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.98225441435352e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.000473514519399,284.94140625,294.1499938964844,292.4200134277344,292.1723022460937,294.03369140625,292.4491271972656,285.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222740868106,7.151716996389723e-09,0.001122266985476,-0.0176769979298114,0.0,0.0,0.0,-0.0089220032095909,60.0,12.23755931854248,-0.0,-8.587318944819344e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.483205212745816e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,9.986278746509925e-05,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,7.375836867140606e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,9.986277291318402e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0004737053532153,284.94482421875,294.1499938964844,292.4193115234375,292.17266845703125,294.017578125,292.445068359375,285.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227261275053,7.199337126451155e-09,0.0011227190261706,-0.0178016833961009,0.0,0.0,0.0,-0.0089458376169204,60.0,12.233624458312988,-0.0,-8.594238209980176e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9108581542969,0.0,0.0,9.487020724918692e-05,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106140136719,0.0,0.0,9.990296530304477e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,7.37880400265567e-05,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.990294347517192e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004738959542009,284.9482421875,294.1499938964844,292.4189453125,292.17315673828125,294.0016174316406,292.44146728515625,285.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231777025386,7.246894639933998e-09,0.0011231703683733,-0.017926201224327,0.0,0.0,0.0,-0.0089696403592824,60.0,12.229971885681152,-0.0,-8.601151790799123e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.49083114392124e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.9943092209287e-05,299.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,7.381767500191927e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,9.994307038141416e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,0.0004740862932521,284.95166015625,294.1499938964844,292.4188537597656,292.1737365722656,293.9858093261719,292.4383239746094,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236285790801,7.294395309997981e-09,0.0011236213613301,-0.0180505719035863,0.0,0.0,0.0,-0.0089934151619672,60.0,12.226581573486328,-0.0,-8.608059687276184e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156799316406,0.0,0.0,9.494637924944982e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154357910156,0.0,0.0,9.998317545978352e-05,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,7.3847288149409e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,9.99831609078683e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0004742764576803,284.9551086425781,294.1499938964844,292.4190673828125,292.1744689941406,293.9701538085937,292.43560791015625,285.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011240791063755,7.341848906605719e-09,0.0011240717722103,-0.0181748177856206,0.0,0.0,0.0,-0.0090171666815876,60.0,12.223469734191896,-0.0,-8.614964031039565e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.498442523181438e-05,298.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0001000232368824,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,7.387687219306827e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,0.0001000232223304,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0004744665056932,284.9585876464844,294.1499938964844,292.4195556640625,292.17529296875,293.95465087890625,292.43328857421875,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001124529284425,7.389271861057978e-09,0.0011245219502598,-0.0182989817112684,0.0,0.0,0.0,-0.0090409023687243,60.0,12.220596313476562,-0.0,-8.621866243174736e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.502245666226372e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,0.000100063291029,299.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195251464844,0.0,0.0,7.390645623672754e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0001000632764771,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92059326171875,0.0,0.0,0.0004746564954984,284.9620666503906,294.1499938964844,292.4203491210937,292.1762084960937,293.9393005371094,292.431396484375,285.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011249794624745,7.436682825101569e-09,0.0011249720118939,-0.0184231139719486,0.0,0.0,0.0,-0.0090646324679255,60.0,12.217979431152344,-0.0,-8.628769165852648e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,9.506050264462829e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228210449219,0.0,0.0,0.0001001033597276,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219970703125,0.0,0.0,7.393604755634442e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9229431152344,0.0,0.0,0.0001001033378997,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230651855469,0.0,0.0,0.0004748465435113,284.9655456542969,294.1499938964844,292.42144775390625,292.1772155761719,293.9241027832031,292.42987060546875,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125429640524,7.484110220445928e-09,0.0011254221899434,-0.0185472890734672,0.0,0.0,0.0,-0.0090883700177073,60.0,12.215581893920898,-0.0,-8.635677772872442e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,9.509858500678092e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92529296875,0.0,0.0,0.00010014345753,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92449951171875,0.0,0.0,7.396566797979176e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0001001434429781,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,0.0004750367661472,284.96905517578125,294.1499938964844,292.4228210449219,292.17828369140625,293.9090881347656,292.42877197265625,285.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258802842348,7.53158158062206e-09,0.0011258728336542,-0.0186715777963399,0.0,0.0,0.0,-0.0091121308505535,60.0,12.213419914245604,-0.0,-8.642594906405068e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,9.51367401285097e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.000100183635368,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,7.39953393349424e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0001001836135401,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92803955078125,0.0,0.0,0.000475227338029,284.9725952148437,294.1499938964844,292.4244384765625,292.1794738769531,293.89422607421875,292.4280090332031,285.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011263318592682,7.579139982283323e-09,0.0011263242922723,-0.0187960937619209,0.0,0.0,0.0,-0.0091359345242381,60.0,12.21146011352539,-0.0,-8.649527671877878e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,9.517498983768746e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0001002239150693,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.40250907256268e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9304504394531,0.0,0.0,0.0001002238932414,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,0.0004754184337798,284.97613525390625,294.1499938964844,292.4263610839844,292.18072509765625,293.8795166015625,292.4276428222656,285.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267844820395,7.626822728923344e-09,0.0011267769150435,-0.0189209338277578,0.0,0.0,0.0,-0.0091597996652126,60.0,12.209717750549316,-0.0,-8.656481753632762e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.521338506601752e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,0.0001002643475658,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,7.40549512556754e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0001002643257379,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0004756101989187,284.97967529296875,294.1499938964844,292.42852783203125,292.1820373535156,293.8649597167969,292.4276428222656,285.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272388510406,7.674683111247305e-09,0.0011272311676293,-0.0190462376922369,0.0,0.0,0.0,-0.0091837551444768,60.0,12.208169937133787,-0.0,-8.663464257097075e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.525196219328792e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0001003049692371,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,7.40849573048763e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001003049546852,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,0.000475802924484,284.9832458496094,294.1499938964844,292.43096923828125,292.1834411621094,293.8505859375,292.427978515625,285.9142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011276954319328,7.722774419960388e-09,0.0011276876321062,-0.0191721487790346,0.0,0.0,0.0,-0.0092078251764178,60.0,12.206809997558594,-0.0,-8.67048370878365e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.529077942715958e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,0.000100345845567,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,7.411514525301754e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380798339844,0.0,0.0,0.0001003458237391,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,0.0004759968142025,284.9868469238281,294.1499938964844,292.4336853027344,292.18487548828125,293.8363647460937,292.4286193847656,285.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011281546903774,7.771160603908811e-09,0.0011281470069661,-0.0192988272756338,0.0,0.0,0.0,-0.0092320432886481,60.0,12.205623626708984,-0.0,-8.677548635205312e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,9.53298804233782e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405517578125,0.0,0.0,0.0001003870202112,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93975830078125,0.0,0.0,7.414555875584483e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,0.0001003869983833,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9407653808594,0.0,0.0,0.0004761921300087,284.9904479980469,294.1499938964844,292.4366455078125,292.1863708496094,293.8222961425781,292.4296264648437,285.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286174412816,7.819902059225114e-09,0.0011286096414551,-0.0194264352321624,0.0,0.0,0.0,-0.0092564392834901,60.0,12.204625129699709,-0.0,-8.684668273417628e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,9.536932338960467e-05,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0001004285586532,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423522949219,0.0,0.0,7.417624146910384e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,0.0001004285441013,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.943359375,0.0,0.0,0.0004763891920447,284.9940490722656,294.1499938964844,292.4398498535156,292.1878967285156,293.80841064453125,292.4309387207031,285.927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290842667222,7.869077833788651e-09,0.0011290764668956,-0.0195551812648773,0.0,0.0,0.0,-0.0092810522764921,60.0,12.203784942626951,-0.0,-8.691854702647107e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,9.540918108541518e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0001004705263767,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9449768066406,0.0,0.0,7.420722977258265e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0001004705045488,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94598388671875,0.0,0.0,0.000476588262245,284.9976806640625,294.1499938964844,292.4432983398437,292.1894836425781,293.7947082519531,292.4325561523437,285.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011295558651909,7.918757205516158e-09,0.001129547948949,-0.0196852423250675,0.0,0.0,0.0,-0.0093059167265892,60.0,12.203120231628418,-0.0,-8.69911715994931e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,9.5449504442513e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,0.0001005129888653,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476013183594,0.0,0.0,7.42385964258574e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.948486328125,0.0,0.0,0.0001005129743134,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0004767896898556,285.0013122558594,294.1499938964844,292.447021484375,292.19110107421875,293.7811279296875,292.4345092773437,285.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300331680104,7.969028992249605e-09,0.0011300252517685,-0.019816854968667,0.0,0.0,0.0,-0.0093310791999101,60.0,12.20260238647461,-0.0,-8.706469856178958e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,9.549036622047424e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510192871094,0.0,0.0,0.0001005560188787,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,7.427037780871615e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9511413574219,0.0,0.0,0.0001005560043267,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.0004769938241224,285.0049743652344,294.1499938964844,292.4509582519531,292.1927490234375,293.76776123046875,292.436767578125,285.94122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305167572572,8.019969577333086e-09,0.0011305087246,-0.0199502166360616,0.0,0.0,0.0,-0.0093565750867128,60.0,12.202248573303224,-0.0,-8.71392344947708e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.55318464548327e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0001005996964522,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,7.430263940477744e-05,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,0.0001005996819003,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,0.0004772010142914,285.0086364746094,294.1499938964844,292.4551086425781,292.19439697265625,293.7545471191406,292.4393005371094,285.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310076806694,8.071678436749607e-09,0.0011309995315968,-0.0200855880975723,0.0,0.0,0.0,-0.0093824565410614,60.0,12.202031135559082,-0.0,-8.721492150698398e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
