time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056700,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,9.557400335324928e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,0.0001006440943456,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.433543214574456e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,0.0001006440797937,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565734863281,0.0,0.0,0.0004774116096086,285.0122985839844,294.1499938964844,292.4595031738281,292.1960754394531,293.7414855957031,292.4421081542969,285.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315065203234,8.124234618378523e-09,0.0011314984876662,-0.0202231798321008,0.0,0.0,0.0,-0.0094087617471814,60.0,12.201967239379885,-0.0,-8.72918874961215e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.561692422721536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0001006892925943,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.436881423927844e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,0.0001006892707664,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,0.0004776260175276,285.0159912109375,294.1499938964844,292.4641418457031,292.1977844238281,293.7286376953125,292.4452514648437,285.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011320145567879,8.177742039094937e-09,0.0011320064077153,-0.0203632563352584,0.0,0.0,0.0,-0.0094355419278144,60.0,12.202040672302246,-0.0,-8.73702816761579e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,9.566068183630704e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0001007353639579,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,7.440284389303997e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,0.000100735349406,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619445800781,0.0,0.0,0.0004778445872943,285.01971435546875,294.1499938964844,292.4689636230469,292.199462890625,293.7159423828125,292.4486389160156,285.9591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325323721393,8.23229040491924e-09,0.0011325241066515,-0.0205060597509145,0.0,0.0,0.0,-0.0094628445804119,60.0,12.20224666595459,-0.0,-8.745023194478564e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,9.570534894010052e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644470214844,0.0,0.0,0.0001007824030239,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,7.44375865906477e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.0001007823884719,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,0.0004780676972586,285.0234375,294.1499938964844,292.4740295410156,292.201171875,293.7033996582031,292.4523010253906,285.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330610141158,8.287977415477599e-09,0.0011330527486279,-0.0206518415361642,0.0,0.0,0.0,-0.0094907162711024,60.0,12.202574729919434,-0.0,-8.753189462140656e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673767089844,0.0,0.0,9.575099829817192e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0001008304752758,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,7.447309326380491e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0001008304607239,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0004782957548741,285.02716064453125,294.1499938964844,292.47930908203125,292.2028503417969,293.6910400390625,292.45623779296875,285.96807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336012976244,8.344888335898304e-09,0.0011335929157212,-0.0208008270710706,0.0,0.0,0.0,-0.0095192017033696,60.0,12.20304012298584,-0.0,-8.76153904982857e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.579770994605497e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96990966796875,0.0,0.0,0.0001008796680252,298.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,7.450942212017253e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001008796461974,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0004785290802828,285.0308837890625,294.1499938964844,292.4847717285156,292.2045288085937,293.6788635253906,292.4604187011719,285.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341541539877,8.403124418521202e-09,0.0011341457720845,-0.0209532808512449,0.0,0.0,0.0,-0.0095483493059873,60.0,12.203617095947266,-0.0,-8.770086878939767e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,9.584554936736822e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,0.0001009300394798,298.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,7.454662409145385e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0001009300249279,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0004787680227309,285.03466796875,294.1499938964844,292.4904479980469,292.2061767578125,293.6668395996094,292.4648742675781,285.9769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011347202816978,8.462762934868806e-09,0.0011347117833793,-0.021109402179718,0.0,0.0,0.0,-0.0095781991258263,60.0,12.204322814941406,-0.0,-8.778845028700746e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.58945820457302e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.000100981669675,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747314453125,0.0,0.0,7.45847646612674e-05,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001009816551231,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756774902344,0.0,0.0,0.000479012960568,285.0384216308594,294.1499938964844,292.496337890625,292.20782470703125,293.6549987792969,292.4695739746094,285.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011353006120771,8.523893590961507e-09,0.0011352921137586,-0.021269429475069,0.0,0.0,0.0,-0.0096087958663702,60.0,12.205129623413086,-0.0,-8.787826999423488e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,9.594486618880184e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,0.0001010346240946,298.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,7.462387293344364e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001010346022667,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,0.0004792641266249,285.0422058105469,294.1499938964844,292.5024108886719,292.2094116210937,293.6433410644531,292.4745178222656,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358957272022,8.58658300018078e-09,0.0011358871124684,-0.0214335341006517,0.0,0.0,0.0,-0.0096401721239089,60.0,12.2060546875,-0.0,-8.79704202816356e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,9.59964527282864e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,0.0001010889463941,298.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,7.466399256372824e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001010889318422,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0004795218410436,285.0459899902344,294.1499938964844,292.5086669921875,292.2109680175781,293.6318359375,292.4797058105469,285.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365063255652,8.650901328621785e-09,0.0011364975944161,-0.0216019041836261,0.0,0.0,0.0,-0.0096723651513457,60.0,12.207069396972656,-0.0,-8.80650219414747e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.604938531992956e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9838562011719,0.0,0.0,0.0001011446875054,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.983154296875,0.0,0.0,7.470516720786691e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,0.0001011446729535,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004797862493433,285.0498046875,294.1499938964844,292.51513671875,292.2124938964844,293.6205444335937,292.4851379394531,285.99481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137132756412,8.716897426097603e-09,0.0011371240252628,-0.021774660795927,0.0,0.0,0.0,-0.0097053963690996,60.0,12.208189010620115,-0.0,-8.816214602802577e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,9.610370034351944e-05,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0001012018838082,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859924316406,0.0,0.0,7.474740414181724e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,0.0001012018619803,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0004800575552508,285.0536193847656,294.1499938964844,292.5217590332031,292.2139587402344,293.6094055175781,292.49078369140625,285.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377756018191,8.78461214881554e-09,0.00113776687067,-0.0219519156962633,0.0,0.0,0.0,-0.0097392881289124,60.0,12.209391593933104,-0.0,-8.82618493847076e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.615940507501364e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0001012605425785,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,7.47907324694097e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,0.0001012605280266,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,0.0004803358169738,285.0574645996094,294.1499938964844,292.528564453125,292.2153625488281,293.5984191894531,292.4966735839844,286.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384349782019,8.85406592487925e-09,0.0011384261306375,-0.0221337229013443,0.0,0.0,0.0,-0.0097740506753325,60.0,12.210670471191406,-0.0,-8.836417464408441e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,9.621650679036976e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001013206710922,298.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,7.483514491468668e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001013206565403,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9926147460937,0.0,0.0,0.0004806210636161,285.0613098144531,294.1499938964844,292.5355529785156,292.2167053222656,293.587646484375,292.50274658203125,286.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391107691451,8.925261418823993e-09,0.0011391018051654,-0.0223200842738151,0.0,0.0,0.0,-0.0098096849396824,60.0,12.212007522583008,-0.0,-8.846912180615618e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,9.627499093767256e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,0.0001013822547974,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945983886719,0.0,0.0,7.488063420169055e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0001013822402455,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954833984375,0.0,0.0,0.0004809132078662,285.0651550292969,294.1499938964844,292.5426940917969,292.2179870605469,293.5770263671875,292.50909423828125,286.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398029746487,8.998176426189275e-09,0.0011397940106689,-0.0225109457969665,0.0,0.0,0.0,-0.0098461797460913,60.0,12.213408470153809,-0.0,-8.85766766600682e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.633469744585454e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0001014451336232,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.0,0.0,7.492706936318427e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0001014451190712,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.0004812114348169,285.06903076171875,294.1499938964844,292.54998779296875,292.2191772460937,293.56658935546875,292.5155944824219,286.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405097320675,9.0726217649717e-09,0.0011405006516724,-0.0227058082818985,0.0,0.0,0.0,-0.0098834400996565,60.0,12.214847564697266,-0.0,-8.868654788329877e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,9.639430936658756e-05,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001015079033095,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,7.497343176510185e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001015078887576,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0004815092252101,285.0729064941406,294.1499938964844,292.5576477050781,292.2205810546875,293.5563049316406,292.5223693847656,286.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412152089178,9.146943646953788e-09,0.0011412061285227,-0.0229003485292196,0.0,0.0,0.0,-0.0099206399172544,60.0,12.216378211975098,-0.0,-8.879631252511899e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.645177487982436e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,0.0001015684247249,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,7.501813524868339e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.000101568410173,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0004817962762899,285.0768127441406,294.1499938964844,292.5657653808594,292.222412109375,293.54620361328125,292.52935791015625,286.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418954236432,9.218599217319934e-09,0.0011418862268328,-0.0230879038572311,0.0,0.0,0.0,-0.0099565042182803,60.0,12.218250274658203,-0.0,-8.890219760360196e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.650717402109876e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,0.0001016267560771,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,7.506121619371697e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0001016267415252,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0004820730246137,285.0807189941406,294.1499938964844,292.5743713378906,292.22467041015625,293.53631591796875,292.53668212890625,286.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425511911511,9.287668412127914e-09,0.0011425418779253,-0.0232686884701252,0.0,0.0,0.0,-0.0099910739809274,60.0,12.220620155334473,-0.0,-8.900432391101276e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.65604340308346e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,0.0001016828464344,298.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091857910156,0.0,0.0,7.510264549637213e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,0.0001016828318824,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01007080078125,0.0,0.0,0.0004823390627279,285.0846252441406,294.1499938964844,292.5834045410156,292.22735595703125,293.5265808105469,292.5442810058594,286.0347595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431815801188,9.354075736212051e-09,0.001143172266893,-0.0234425049275159,0.0,0.0,0.0,-0.0100243119522929,60.0,12.223505973815918,-0.0,-8.910257065508632e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.661151852924375e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.000101736637589,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,7.514237222494557e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.012939453125,0.0,0.0,0.0001017366230371,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0004825942451134,285.08856201171875,294.1499938964844,292.5928649902344,292.2304077148437,293.5170593261719,292.5522766113281,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437862413004,9.417765234331913e-09,0.0011437768116593,-0.0236092060804367,0.0,0.0,0.0,-0.0100561892613768,60.0,12.226961135864258,-0.0,-8.919684546526697e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.6660376584623e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001017880858853,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01513671875,0.0,0.0,7.518037455156446e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158996582031,0.0,0.0,0.0001017880713334,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,0.0004828382807318,285.0924987792969,294.1499938964844,292.60272216796875,292.2337951660156,293.5077209472656,292.5606384277344,286.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443644762039,9.478675622176524e-09,0.0011443549301475,-0.0237686280161142,0.0,0.0,0.0,-0.0100866761058568,60.0,12.230923652648926,-0.0,-8.92870488655717e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.6706957265269e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0001018371403915,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,7.521660154452547e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,0.0001018371258396,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0004830709949601,285.096435546875,294.1499938964844,292.61297607421875,292.237548828125,293.4985656738281,292.5693359375,286.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144915819168,9.536752720862296e-09,0.0011449062731117,-0.0239206366240978,0.0,0.0,0.0,-0.0101157445460557,60.0,12.23536491394043,-0.0,-8.937310980172698e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.675123146735132e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02178955078125,0.0,0.0,0.000101883757452,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,7.52510386519134e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0001018837429,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0004832921549677,285.10040283203125,294.1499938964844,292.6235656738281,292.2416076660156,293.4895935058594,292.5783996582031,286.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454398045316,9.5919503451114e-09,0.0011454302584752,-0.0240651052445173,0.0,0.0,0.0,-0.0101433712989091,60.0,12.240226745605469,-0.0,-8.945492879774974e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,9.679316281108186e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001019279152387,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0241394042969,0.0,0.0,7.528365676989779e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02490234375,0.0,0.0,0.0001019279079628,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249938964844,0.0,0.0,0.0004835016152355,285.1043701171875,294.1499938964844,292.634521484375,292.2459411621094,293.4808349609375,292.5878601074219,286.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011459360830485,9.644229415073369e-09,0.0011459265369921,-0.0242019332945346,0.0,0.0,0.0,-0.0101695377379655,60.0,12.245524406433104,-0.0,-8.95324632210759e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,9.68327294685878e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,0.000101969584648,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,7.531442679464817e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,0.0001019695700961,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0004836992593482,285.1083374023437,294.1499938964844,292.6457824707031,292.2505798339844,293.4722900390625,292.59765625,286.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464044218882,9.693554403611417e-09,0.0011463947594165,-0.0243310295045375,0.0,0.0,0.0,-0.010194226168096,60.0,12.25115966796875,-0.0,-8.96056491228592e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,9.686990961199626e-05,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,0.0001020087292999,298.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,7.534334145020694e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,0.000102008722024,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0310363769531,0.0,0.0,0.0004838849708903,285.1123352050781,294.1499938964844,292.6573181152344,292.2554626464844,293.46392822265625,292.6078186035156,286.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468443553894,9.739903106265048e-09,0.0011468346929177,-0.0244523342698812,0.0,0.0,0.0,-0.0102174235507845,60.0,12.257142066955566,-0.0,-8.967444387053548e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,9.690468868939206e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001020453564706,298.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03326416015625,0.0,0.0,7.537039346061647e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0001020453419187,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340881347656,0.0,0.0,0.0004840586916543,285.1163330078125,294.1499938964844,292.6691589355469,292.26055908203125,293.45574951171875,292.6182861328125,286.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472559999674,9.783259535822708e-09,0.0011472462210804,-0.0245658047497272,0.0,0.0,0.0,-0.0102391242980957,60.0,12.263381958007812,-0.0,-8.973881904239533e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.693705942481756e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.000102079444332,298.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0363464355469,0.0,0.0,7.539556827396154e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.000102079437056,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,0.0004842204216402,285.120361328125,294.1499938964844,292.6812438964844,292.265869140625,293.44781494140625,292.6291198730469,286.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476391227915,9.823617475035462e-09,0.0011476293439045,-0.0246714279055595,0.0,0.0,0.0,-0.0102593237534165,60.0,12.269882202148438,-0.0,-8.979876753301141e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.69671382335946e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0001021111165755,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.541896047769114e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,0.0001021111020236,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,0.000484370655613,285.1243591308594,294.1499938964844,292.6935729980469,292.2713928222656,293.4400329589844,292.6402282714844,286.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479950044304,9.861105709774163e-09,0.0011479852255433,-0.0247695427387952,0.0,0.0,0.0,-0.0102780880406498,60.0,12.276564598083496,-0.0,-8.9854474083495e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,9.699742076918484e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,0.0001021430070977,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,7.544251275248826e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001021429925458,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004845219082199,285.1283874511719,294.1499938964844,292.70611572265625,292.27703857421875,293.4324951171875,292.6516418457031,286.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483534472063,9.89885773350352e-09,0.0011483435519039,-0.0248683430254459,0.0,0.0,0.0,-0.0102969827130436,60.0,12.28347873687744,-0.0,-8.991057853791062e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,9.702988609205931e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462341308594,0.0,0.0,0.0001021771968225,298.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.546776760136709e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0001021771822706,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464172363281,0.0,0.0,0.000484684103867,285.1324462890625,294.1499938964844,292.7188415527344,292.2828674316406,293.4251403808594,292.663330078125,286.0878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487376177683,9.939329359553994e-09,0.0011487276060506,-0.0249742642045021,0.0,0.0,0.0,-0.0103172389790415,60.0,12.290781021118164,-0.0,-8.997075440220217e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.706303535494952e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0001022120995912,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487365722656,0.0,0.0,7.549354631919414e-05,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001022120850393,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004848496755585,285.136474609375,294.1499938964844,292.73175048828125,292.2887878417969,293.41802978515625,292.67529296875,286.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491299374029,9.980651860530544e-09,0.0011491199256852,-0.0250824075192213,0.0,0.0,0.0,-0.0103379217907786,60.0,12.298495292663574,-0.0,-9.003220924341806e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.709534788271412e-05,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,0.000102246129245,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,7.551868475275114e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05255126953125,0.0,0.0,0.0001022461146931,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,0.000485011114506,285.1405334472656,294.1499938964844,292.7447814941406,292.2948303222656,293.4110717773437,292.6875,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495123617351,1.0020936080934462e-08,0.0011495023500174,-0.025187836959958,0.0,0.0,0.0,-0.010358084924519,60.0,12.306510925292969,-0.0,-9.00921435231794e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.712531027616932e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,0.0001022776777972,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.554198236903176e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001022776632453,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0004851607372984,285.14459228515625,294.1499938964844,292.7579650878906,292.30096435546875,293.4043273925781,292.6999206542969,286.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114986684639,1.0058281318947593e-08,0.0011498568346723,-0.0252855699509382,0.0,0.0,0.0,-0.0103767765685915,60.0,12.314725875854492,-0.0,-9.014772928139793e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.71514600678347e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,0.0001023052172968,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581359863281,0.0,0.0,7.55623186705634e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.058837890625,0.0,0.0,0.0001023052027449,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004852913843933,285.148681640625,294.1499938964844,292.7712707519531,292.30712890625,293.3977966308594,292.7125244140625,286.10546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501762783154,1.0090877466950587e-08,0.0011501662665978,-0.0253708772361278,0.0,0.0,0.0,-0.0103930914774537,60.0,12.322917938232422,-0.0,-9.019625224482297e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.717251668917017e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001023273871396,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,7.557869685115293e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,0.0001023273725877,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004853965656366,285.1527709960937,294.1499938964844,292.7846374511719,292.3133544921875,293.3914794921875,292.725341796875,286.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011504255235195,1.0117118698360628e-08,0.0011504153953865,-0.0254395511001348,0.0,0.0,0.0,-0.0104062259197235,60.0,12.33092212677002,-0.0,-9.023532498986245e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.718748333398251e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0001023431541398,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.559033838333562e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,0.0001023431395879,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,0.000485471333377,285.1568603515625,294.1499938964844,292.7980651855469,292.319580078125,293.3853454589844,292.73828125,286.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150602591224,1.0135773997888007e-08,0.001150592463091,-0.0254883710294961,0.0,0.0,0.0,-0.0104155633598566,60.0,12.338561058044434,-0.0,-9.0263114316258e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.719571971800178e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682373046875,0.0,0.0,0.0001023518198053,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.55967412260361e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0001023518052534,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004855124570894,285.16094970703125,294.1499938964844,292.8115539550781,292.3258056640625,293.37939453125,292.7513427734375,286.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507000308483,1.0146023576851348e-08,0.0011506897863,-0.0255151949822902,0.0,0.0,0.0,-0.0104206930845975,60.0,12.345666885375977,-0.0,-9.027837677422212e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
