time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059040,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07159423828125,0.0,0.0,9.719702211441472e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,0.0001023531876853,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07086181640625,0.0,0.0,7.559775258414447e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0001023531804094,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716247558594,0.0,0.0,0.0004855189763475,285.1650695800781,294.1499938964844,292.8250732421875,292.3320007324219,293.3736572265625,292.7644958496094,286.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507152812555,1.0147629403434166e-08,0.0011507051531225,-0.0255193971097469,0.0,0.0,0.0,-0.010421497747302,60.0,12.35214900970459,-0.0,-9.028077130324165e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,9.719171066535635e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,0.0001023476070258,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,7.559362711617723e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,0.0001023475924739,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747985839844,0.0,0.0,0.0004854924627579,285.1691589355469,294.1499938964844,292.83856201171875,292.3381652832031,293.3681335449219,292.7777099609375,286.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506523005664,1.0140994710639006e-08,0.0011506421724334,-0.0255020353943109,0.0,0.0,0.0,-0.0104181766510009,60.0,12.357888221740724,-0.0,-9.027089475921457e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.718071669340134e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001023360237013,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,7.558507786598057e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0001023360091494,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0004854375438299,285.1732788085937,294.1499938964844,292.85205078125,292.34423828125,293.36279296875,292.7909851074219,286.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505220318213,1.0127265248627282e-08,0.0011505119036883,-0.0254661031067371,0.0,0.0,0.0,-0.0104113053530454,60.0,12.362890243530272,-0.0,-9.02504453392794e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.716537169879302e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001023198637994,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,7.557313801953569e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,0.0001023198492475,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0004853608843404,285.1773986816406,294.1499938964844,292.8655090332031,292.3502502441406,293.357666015625,292.80426025390625,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503403075039,1.0108110792828029e-08,0.0011503301793709,-0.0254159774631261,0.0,0.0,0.0,-0.0104017183184623,60.0,12.36718463897705,-0.0,-9.022192415386598e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,9.714553016237916e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,0.0001022989745251,298.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,7.555770571343601e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843811035156,0.0,0.0,0.0001022989599732,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,0.0004852617857977,285.1815490722656,294.1499938964844,292.87890625,292.35614013671875,293.3526916503906,292.8175354003906,286.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501052649691,1.0083351931200468e-08,0.0011500951368361,-0.0253511797636747,0.0,0.0,0.0,-0.0103893261402845,60.0,12.370817184448242,-0.0,-9.018506119673476e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.712027531350031e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001022723809001,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.553806790383533e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001022723663481,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,0.0004851356497965,285.1856689453125,294.1499938964844,292.8922119140625,292.36187744140625,293.3479309082031,292.8307800292969,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498061940073,1.0051838472691088e-08,0.0011497960658743,-0.0252687092870473,0.0,0.0,0.0,-0.0103735541924834,60.0,12.373682975769045,-0.0,-9.013815116531988e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.708935249364004e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001022398064378,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.551400631200522e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0001022397991619,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004849811375606,285.1898193359375,294.1499938964844,292.9054260253906,292.36749267578125,293.3433532714844,292.843994140625,286.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494398349896,1.0013248896711955e-08,0.0011494298232719,-0.0251677185297012,0.0,0.0,0.0,-0.0103542394936084,60.0,12.37575912475586,-0.0,-9.00807322068431e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,9.70530090853572e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0001022015421767,298.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,7.548574649263173e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0001022015276248,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004847996460739,285.1939697265625,294.1499938964844,292.91851806640625,292.3729248046875,293.3389587402344,292.8571472167969,286.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011490095639601,9.967914493813625e-09,0.0011489995522424,-0.0250490736216306,0.0,0.0,0.0,-0.0103315496817231,60.0,12.37691593170166,-0.0,-9.001328749036477e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.701195813249797e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0001021583157125,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.545381231466308e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,0.0001021583011606,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,0.0004845945804845,285.1981201171875,294.1499938964844,292.93145751953125,292.3781433105469,293.334716796875,292.8702087402344,286.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011485234135761,9.916699461598457e-09,0.0011485135182738,-0.0249150395393371,0.0,0.0,0.0,-0.0103059159591794,60.0,12.377204895019531,-0.0,-8.993713151994599e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.696719644125552e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0001021111675072,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.541899685747921e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001021111602312,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004843709466513,285.2022705078125,294.1499938964844,292.9442443847656,292.3831481933594,293.3306884765625,292.8831481933594,286.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479933746159,9.86085346710297e-09,0.0011479834793135,-0.0247688814997673,0.0,0.0,0.0,-0.0102779641747474,60.0,12.376558303833008,-0.0,-8.985412591755448e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.691993182059376e-05,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0001020613999571,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.538223871961236e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0001020613926812,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004841348854824,285.2064208984375,294.1499938964844,292.95684814453125,292.387939453125,293.3268127441406,292.8959655761719,286.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011474336497485,9.801896183603276e-09,0.0011474238708615,-0.0246145818382501,0.0,0.0,0.0,-0.0102484561502933,60.0,12.37510585784912,-0.0,-8.976653731451736e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.687151032267138e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0001020104100462,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,7.534457836300135e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.0001020103954942,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,0.0004838930035475,285.2106018066406,294.1499938964844,292.9692077636719,292.3924560546875,293.3231201171875,292.9086608886719,286.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468603042885,9.741489392922633e-09,0.0011468505254015,-0.0244564842432737,0.0,0.0,0.0,-0.010218221694231,60.0,12.37283992767334,-0.0,-8.967683839955498e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.68232998275198e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,0.0001019596384139,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.530707807745785e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.000101959631138,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0004836521693505,285.2147521972656,294.1499938964844,292.9813842773437,292.39666748046875,293.319580078125,292.9211730957031,286.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146289287135,9.681347279411057e-09,0.0011462796246632,-0.0242990795522928,0.0,0.0,0.0,-0.0101881204172968,60.0,12.36989974975586,-0.0,-8.95875800210888e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,9.677662455942482e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0001019104893202,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132202148437,0.0,0.0,7.527077832492068e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001019104820443,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004834190476685,285.21893310546875,294.1499938964844,292.9932861328125,292.4006042480469,293.3161926269531,292.9335327148437,286.1805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011457366636022,9.623125407642874e-09,0.0011457270011305,-0.0241466965526342,0.0,0.0,0.0,-0.0101589793339371,60.0,12.366374969482422,-0.0,-8.950121355155718e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.673273598309606e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001018642724375,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.523663953179494e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.0001018642651615,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0004831998085137,285.2231140136719,294.1499938964844,293.0049133300781,292.4042358398437,293.3129577636719,292.9457092285156,286.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452168691903,9.56837453713888e-09,0.0011452073231339,-0.0240033995360136,0.0,0.0,0.0,-0.0101315760985016,60.0,12.362378120422363,-0.0,-8.942002693856922e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,9.669264545664193e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001018220500554,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.520545477746055e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0001018220427795,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004829995159525,285.227294921875,294.1499938964844,293.0162658691406,292.4075012207031,293.3099060058594,292.95770263671875,286.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447420110926,9.518354993076628e-09,0.0011447325814515,-0.0238724816590547,0.0,0.0,0.0,-0.0101065402850508,60.0,12.357952117919922,-0.0,-8.934589601494738e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.665649849921464e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,0.0001017839895212,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.517734047723934e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001017839749692,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0004828189848922,285.2314758300781,294.1499938964844,293.0272827148437,292.410400390625,293.3069763183594,292.969482421875,286.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443139519542,9.473260398351613e-09,0.0011443045223131,-0.0237544551491737,0.0,0.0,0.0,-0.010083969682455,60.0,12.353191375732422,-0.0,-8.927909078693119e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.66218431130983e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,0.0001017474933178,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.515038305427879e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001017474860418,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004826458753086,285.23565673828125,294.1499938964844,293.0379943847656,292.41290283203125,293.30419921875,292.9810485839844,286.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439034715294,9.43002387288061e-09,0.0011438940418884,-0.0236412901431322,0.0,0.0,0.0,-0.0100623294711112,60.0,12.348013877868652,-0.0,-8.921505667558449e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.65881408774294e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0001017120084725,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.51241750549525e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001017120011965,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004824775387533,285.2398376464844,294.1499938964844,293.04833984375,292.4150390625,293.3015441894531,292.99237060546875,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435043998062,9.387984611919364e-09,0.0011434950865805,-0.0235312562435865,0.0,0.0,0.0,-0.010041288100183,60.0,12.342275619506836,-0.0,-8.915282023735926e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.655565372668208e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.0001016777896438,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.509890565415844e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.0001016777823679,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004823152266908,285.2440490722656,294.1499938964844,293.0583190917969,292.4167175292969,293.29901123046875,293.00341796875,286.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431196471676,9.347446372487413e-09,0.0011431102175265,-0.0234251525253057,0.0,0.0,0.0,-0.0100209983065724,60.0,12.335862159729004,-0.0,-8.909282200875168e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,9.652451990405098e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,0.0001016450114548,298.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,7.507469126721844e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001016450041788,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004821597249247,285.24822998046875,294.1499938964844,293.06787109375,292.4179382324219,293.296630859375,293.0141906738281,286.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427509598433,9.308608994729184e-09,0.0011427416466176,-0.0233235005289316,0.0,0.0,0.0,-0.0100015606731176,60.0,12.328775405883787,-0.0,-8.903536752313813e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.649490675656124e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001016138267004,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,7.505166286136955e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0001016138194245,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004820118192583,285.25244140625,294.1499938964844,293.0770263671875,292.4187316894531,293.2943420410156,293.024658203125,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424002004787,9.271665213361756e-09,0.0011423910036683,-0.0232268013060092,0.0,0.0,0.0,-0.0099830692633986,60.0,12.320911407470703,-0.0,-8.898072678675818e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.64669670793228e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001015844027278,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,7.502992957597598e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,0.0001015843954519,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004818722663912,285.25665283203125,294.1499938964844,293.08575439453125,292.41900634765625,293.2922058105469,293.0348205566406,286.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420693481341,9.236803322210108e-09,0.0011420600349083,-0.0231355540454387,0.0,0.0,0.0,-0.0099656209349632,60.0,12.312283515930176,-0.0,-8.892918401670613e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,9.644084639148788e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001015568996081,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.500960782635957e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,0.0001015568923321,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473693847656,0.0,0.0,0.0004817417939193,285.2608642578125,294.1499938964844,293.0940246582031,292.41876220703125,293.2901611328125,293.04461669921875,286.2247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417599162086,9.20421427963447e-09,0.0011417507193982,-0.0230502523481845,0.0,0.0,0.0,-0.0099493097513914,60.0,12.30285930633545,-0.0,-8.888101632464895e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,9.6416704764124e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001015314774122,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,7.499082857975736e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,0.0001015314628602,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.0004816211585421,285.2650756835937,294.1499938964844,293.1017761230469,292.4179992675781,293.2882080078125,293.0541076660156,286.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414738837629,9.174088155816662e-09,0.0011414648033678,-0.0229713972657918,0.0,0.0,0.0,-0.0099342307075858,60.0,12.29263973236084,-0.0,-8.883649371682625e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,9.639468044042589e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001015082816593,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,7.497370097553357e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,0.0001015082671074,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0004815111460629,285.269287109375,294.1499938964844,293.10906982421875,292.41668701171875,293.2863464355469,293.0632019042969,286.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412129970267,9.1466061391543e-09,0.0011412039166316,-0.0228994637727737,0.0,0.0,0.0,-0.0099204760044813,60.0,12.281523704528809,-0.0,-8.87958933049049e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,9.637493349146098e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,0.0001014874869724,298.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.495834142901003e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001014874724205,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,0.0004814125131815,285.27349853515625,294.1499938964844,293.1158142089844,292.414794921875,293.2846069335937,293.0718994140625,286.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409791186451,9.12196362889972e-09,0.00114097003825,-0.022834962233901,0.0,0.0,0.0,-0.0099081415683031,60.0,12.269569396972656,-0.0,-8.87594922005519e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.6357602160424e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607971191406,0.0,0.0,0.0001014692388707,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603088378906,0.0,0.0,7.494486635550857e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001014692243188,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004813259583897,285.2777404785156,294.1499938964844,293.1220397949219,292.41229248046875,293.2829284667969,293.0801696777344,286.242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407738784328,9.100340037093702e-09,0.0011407646816223,-0.0227783620357513,0.0,0.0,0.0,-0.0098973186686635,60.0,12.256665229797363,-0.0,-8.872756041000684e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.634285379434004e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001014537047012,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.4933392170351e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0001014536901493,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.000481252267491,285.2819519042969,294.1499938964844,293.127685546875,292.4092102050781,293.28131103515625,293.0880432128906,286.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405990226194,9.081928986631738e-09,0.0011405899422243,-0.0227301716804504,0.0,0.0,0.0,-0.0098881041631102,60.0,12.242877006530762,-0.0,-8.870037504493666e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.633081936044618e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,0.000101441037259,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,7.492403528885916e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0001014410227071,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,0.000481192197185,285.28619384765625,294.1499938964844,293.1327514648437,292.40545654296875,293.27978515625,293.0954284667969,286.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404565302655,9.066912554089868e-09,0.0011404474498704,-0.0226908642798662,0.0,0.0,0.0,-0.0098805883899331,60.0,12.228081703186035,-0.0,-8.867820611158096e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.632167348172516e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,0.0001014313966152,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,7.491691212635487e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001014313893392,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0004811464750673,285.2904357910156,294.1499938964844,293.1371765136719,292.40106201171875,293.2783203125,293.10235595703125,286.25567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403480311855,9.055485250542006e-09,0.0011403389507904,-0.0226609520614147,0.0,0.0,0.0,-0.0098748682066798,60.0,12.212353706359863,-0.0,-8.866134493246136e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.6315547125414e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001014249428408,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,7.491214637411758e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,0.0001014249355648,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004811158578377,285.294677734375,294.1499938964844,293.1410217285156,292.39599609375,293.27691650390625,293.1087646484375,286.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402753880247,9.04783092892103e-09,0.0011402663076296,-0.0226409193128347,0.0,0.0,0.0,-0.0098710376769304,60.0,12.195563316345217,-0.0,-8.86500473029628e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,9.631260036258028e-05,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1779479980469,0.0,0.0,0.0001014218505588,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.490986172342673e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0001014218360069,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004811011604033,285.2989196777344,294.1499938964844,293.1441955566406,292.3902282714844,293.27557373046875,293.1146545410156,286.2645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402403470128,9.044148541192952e-09,0.0011402312666177,-0.0226312782615423,0.0,0.0,0.0,-0.0098691945895552,60.0,12.177749633789062,-0.0,-8.864461165103422e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.631300054024904e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0001014222652884,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809387207031,0.0,0.0,7.491016731364653e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0001014222580124,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0004811031685676,285.3031616210937,294.1499938964844,293.1466979980469,292.3837585449219,293.27423095703125,293.1200256347656,286.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402448872104,9.044629933896433e-09,0.0011402359232306,-0.0226325392723083,0.0,0.0,0.0,-0.0098694348707795,60.0,12.158878326416016,-0.0,-8.864532219376997e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,9.631689317757264e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001014263689285,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,7.491320138797164e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001014263616525,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850280761719,0.0,0.0,0.0004811226390302,285.3074035644531,294.1499938964844,293.1485290527344,292.37652587890625,293.27294921875,293.1248474121094,286.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402908712625,9.049477611711154e-09,0.0011402819072827,-0.0226452276110649,0.0,0.0,0.0,-0.0098718609660863,60.0,12.138965606689451,-0.0,-8.86524773591191e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.632445289753376e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,0.0001014343288261,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,7.49190803617239e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884155273437,0.0,0.0,0.0001014343142742,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,0.0004811603866983,285.3116760253906,294.1499938964844,293.1496276855469,292.3685302734375,293.2716979980469,293.1290588378906,286.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403802782297,9.058888750246297e-09,0.0011403711978346,-0.0226698629558086,0.0,0.0,0.0,-0.0098765715956687,60.0,12.117873191833496,-0.0,-8.866637557503054e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.633594163460656e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001014464214676,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,7.49280079617165e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,0.0001014464141917,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,0.0004812177503481,285.31591796875,294.1499938964844,293.1499938964844,292.3597717285156,293.2704772949219,293.1326904296875,286.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405161349102,9.073199969122925e-09,0.0011405070545151,-0.0227073226124048,0.0,0.0,0.0,-0.0098837343975901,60.0,12.095706939697266,-0.0,-8.86875000105647e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,9.635287278797476e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0001014642548398,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,7.494117744499817e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001014642402878,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004813023551832,285.3201904296875,294.1499938964844,293.1499938964844,292.350341796875,293.2692565917969,293.1356811523437,286.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407163692638,9.09430575291026e-09,0.0011407072888687,-0.0227625668048858,0.0,0.0,0.0,-0.009894298389554,60.0,12.072383880615234,-0.0,-8.871866441495514e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.637713083066046e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001014898007269,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.496005127904937e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.000101489793451,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004814235144294,285.324462890625,294.1499938964844,293.1499938964844,292.34039306640625,293.2680358886719,293.13818359375,286.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410034494474,9.124547339922628e-09,0.0011409943690523,-0.0228417236357927,0.0,0.0,0.0,-0.0099094342440366,60.0,12.04839038848877,-0.0,-8.876332913132502e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
