time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061380,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,9.64084392762743e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,0.0001015227608149,298.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.498439663322642e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.202392578125,0.0,0.0,0.000101522753539,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004815798893105,285.3287353515625,294.1499938964844,293.1499938964844,292.3299560546875,293.266845703125,293.1402587890625,286.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413738830015,9.163573899684252e-09,0.001141364686191,-0.022943876683712,0.0,0.0,0.0,-0.009928966872394,60.0,12.023834228515623,-0.0,-8.882097546347725e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.64465652941726e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.000101562916825,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.501405343646184e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,0.0001015629022731,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,0.000481770344777,285.3330383300781,294.1499938964844,293.1499938964844,292.31903076171875,293.2656555175781,293.1419982910156,286.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011418251087889,9.211110985063442e-09,0.0011418159119784,-0.0230683051049709,0.0,0.0,0.0,-0.0099527603015303,60.0,11.99891185760498,-0.0,-8.889122682376185e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.649134881328791e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001016100723063,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,7.504888344556093e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,0.0001016100650303,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0004819940659217,285.3373107910156,294.1499938964844,293.1499938964844,292.30767822265625,293.2644958496094,293.1434020996094,286.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011423551477491,9.266952538666828e-09,0.0011423459509387,-0.023214466869831,0.0,0.0,0.0,-0.0099807092919945,60.0,11.973644256591797,-0.0,-8.897378478422979e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.654260793467984e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0001016640526358,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,7.508874841732904e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,0.0001016640453599,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,0.0004822501214221,285.34161376953125,294.1499938964844,293.1499938964844,292.2958984375,293.2633361816406,293.1445617675781,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429619044065,9.330866745926867e-09,0.0011429525911808,-0.0233817566186189,0.0,0.0,0.0,-0.0100126983597874,60.0,11.948095321655272,-0.0,-8.906832249522267e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.660017531132326e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0001017246759147,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,7.513352466048673e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0001017246686387,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0004825376963708,285.3459167480469,294.1499938964844,293.1499938964844,292.2837219238281,293.2621765136719,293.1455383300781,286.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436432832852,9.402651102163873e-09,0.0011436338536441,-0.0235696453601121,0.0,0.0,0.0,-0.0100486269220709,60.0,11.922296524047852,-0.0,-8.917456284507352e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,9.666389814810827e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001017917820718,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.518308848375455e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0001017917675198,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004828560049645,285.3502197265625,294.1499938964844,293.1499938964844,292.2711486816406,293.2610168457031,293.1463623046875,286.3175354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443975381553,9.482109319947084e-09,0.0011443881085142,-0.0237776171416044,0.0,0.0,0.0,-0.0100883971899747,60.0,11.896269798278809,-0.0,-8.92922287221154e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.6733623649925e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.00010186520376,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.523731619585305e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001018651892081,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0004832042905036,285.3545227050781,294.1499938964844,293.1499938964844,292.2582092285156,293.2598876953125,293.14703369140625,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452228063717,9.569051329094693e-09,0.0011452132603153,-0.0240051709115505,0.0,0.0,0.0,-0.0101319123059511,60.0,11.870039939880373,-0.0,-8.94210714363908e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.680919902166352e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0001019447881844,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,7.529609865741804e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001019447736325,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0004835817962884,285.3588256835937,294.1499938964844,293.1499938964844,292.2449645996094,293.2587890625,293.1475830078125,286.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011461174581199,9.663291500316973e-09,0.0011461077956482,-0.0242518223822116,0.0,0.0,0.0,-0.010179080069065,60.0,11.843631744384766,-0.0,-8.95608351925148e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,9.689047874417156e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.0001020303752738,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,7.535931945312768e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001020303679979,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004839878238271,285.3631591796875,294.1499938964844,293.1499938964844,292.2313842773437,293.2576599121094,293.1480407714844,286.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470795143395,9.764647757037892e-09,0.0011470697354525,-0.0245170947164297,0.0,0.0,0.0,-0.0102298101410269,60.0,11.81707000732422,-0.0,-8.971127130052994e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.697732457425444e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,0.0001021218340611,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,7.542686216766015e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343444824219,0.0,0.0,0.0001021218195091,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004844216164201,285.36749267578125,294.1499938964844,293.1499938964844,292.217529296875,293.2565612792969,293.1484069824219,286.3351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481075780466,9.872945128108768e-09,0.0011480976827442,-0.0248005259782075,0.0,0.0,0.0,-0.0102840140461921,60.0,11.790380477905272,-0.0,-8.987214528133337e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,9.706959099275993e-05,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001022189899231,298.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,7.549862493760884e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001022189826471,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.000484882533783,285.371826171875,294.1499938964844,293.1499938964844,292.2033996582031,293.2554931640625,293.1487121582031,286.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149199786596,9.9880033133104e-09,0.0011491897748783,-0.0251016486436128,0.0,0.0,0.0,-0.0103416014462709,60.0,11.76358699798584,-0.0,-9.004322265582233e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,9.716713975649328e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,0.0001023217118927,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,7.557449862360954e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0001023217046167,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0004853697901125,285.3761901855469,294.1499938964844,293.1499938964844,292.1889953613281,293.25439453125,293.1489562988281,286.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011503545101732,1.010964556513727e-08,0.0011503443820402,-0.0254199933260679,0.0,0.0,0.0,-0.0104024847969412,60.0,11.73671817779541,-0.0,-9.0224268944894e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.726982534630224e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,0.0001024298398988,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,7.565435953438282e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001024298326228,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,0.0004858827160205,285.3805236816406,294.1499938964844,293.1499938964844,292.1744079589844,293.2533264160156,293.149169921875,286.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011515700025483,1.023769158337018e-08,0.001151559758,-0.02575508877635,0.0,0.0,0.0,-0.0104665728285908,60.0,11.709797859191896,-0.0,-9.041504256401822e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.737748769111931e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001025432211463,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,7.573809853056446e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,0.0001025432138703,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0004864205257035,285.3848876953125,294.1499938964844,293.1499938964844,292.1596069335937,293.2522888183594,293.1493225097656,286.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528445174917,1.0371958403254666e-08,0.0011528341565281,-0.0261064544320106,0.0,0.0,0.0,-0.0105337752029299,60.0,11.682852745056152,-0.0,-9.061530192866485e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,9.748999582370745e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001026616955641,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,7.582560647279024e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0001026616882882,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,0.0004869825206696,285.3892822265625,294.1499938964844,293.1499938964844,292.1446228027344,293.251220703125,293.14947509765625,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541763087734,1.0512258619144177e-08,0.0011541658313944,-0.0264735985547304,0.0,0.0,0.0,-0.0106039969250559,60.0,11.655909538269045,-0.0,-9.0824791243449e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.760718967299908e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001027851030812,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.591675239382312e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.0001027850958053,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0004875679151155,285.3936462402344,294.1499938964844,293.1499938964844,292.1294860839844,293.25018310546875,293.1495666503906,286.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011555636301636,1.0658401272678477e-08,0.001155552919954,-0.0268560219556093,0.0,0.0,0.0,-0.0106771420687437,60.0,11.628992080688477,-0.0,-9.104326181841317e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.772890189196914e-05,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0001029132763505,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.601141987834126e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0001029132690746,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004881759232375,285.3980407714844,294.1499938964844,293.1499938964844,292.1142272949219,293.2491760253906,293.149658203125,286.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011570045026019,1.0810186523713128e-08,0.0011569936759769,-0.0272531975060701,0.0,0.0,0.0,-0.0107531128451228,60.0,11.602134704589844,-0.0,-9.127045075274509e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.78549724095501e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633361816406,0.0,0.0,0.0001030460334732,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,7.610947068315e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001030460261972,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,0.0004888056428171,285.4024353027344,294.1499938964844,293.1499938964844,292.0988464355469,293.2481384277344,293.14971923828125,286.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584968306124,1.0967400321248988e-08,0.0011584858875721,-0.0276645645499229,0.0,0.0,0.0,-0.0108317993581295,60.0,11.57534885406494,-0.0,-9.150605251306845e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.798523387871684e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,0.0001031831998261,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,7.62107883929275e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0001031831925502,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0004894563462585,285.4068298339844,294.1499938964844,293.1499938964844,292.0833740234375,293.24713134765625,293.1497802734375,286.3745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011600388679653,1.1129844601498462e-08,0.0011600276920944,-0.0280896015465259,0.0,0.0,0.0,-0.010913104750216,60.0,11.548676490783691,-0.0,-9.174981840942564e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.811948257265612e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0001033245716826,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,7.631520566064864e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707824707031,0.0,0.0,0.0001033245644066,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0004901269567199,285.4112548828125,294.1499938964844,293.1499938964844,292.06787109375,293.2461242675781,293.1498413085937,286.37890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011616280535236,1.1297260904541416e-08,0.0011616167612373,-0.0285276342183351,0.0,0.0,0.0,-0.0109968977048993,60.0,11.522122383117676,-0.0,-9.20013860650215e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,9.82575656962581e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,0.0001034699816955,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,7.642259879503399e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,0.0001034699744195,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004908167175017,285.4156799316406,294.1499938964844,293.1499938964844,292.05230712890625,293.2451477050781,293.1498718261719,286.3832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632626410573,1.1469460048374458e-08,0.0011632512323558,-0.0289781633764505,0.0,0.0,0.0,-0.0110830850899219,60.0,11.495736122131348,-0.0,-9.226049257904378e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.839924314292148e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001036191752064,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777709960937,0.0,0.0,7.65327931731008e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782287597656,0.0,0.0,0.0001036191679304,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,0.0004915244062431,285.42010498046875,294.1499938964844,293.1499938964844,292.0367126464844,293.244140625,293.14990234375,286.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649398365989,1.1646147157762245e-08,0.0011649281950667,-0.0294404178857803,0.0,0.0,0.0,-0.0111715188249945,60.0,11.469510078430176,-0.0,-9.252674004756045e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.854433301370592e-05,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001037719557643,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,7.664564327569678e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,0.0001037719484884,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,0.0004922491498291,285.424560546875,294.1499938964844,293.1499938964844,292.0211486816406,293.2431640625,293.1499328613281,286.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666574282571,1.1827081536353036e-08,0.0011666455538943,-0.0299137625843286,0.0,0.0,0.0,-0.011262078769505,60.0,11.443511962890623,-0.0,-9.279977319920365e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,9.869260247796774e-05,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0001039280978147,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852478027344,0.0,0.0,7.676095992792398e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.0001039280905388,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,0.0004929897841066,285.4289855957031,294.1499938964844,293.1499938964844,292.0055847167969,293.2422180175781,293.1499328613281,286.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684127384796,1.2011989625193564e-08,0.0011684006312862,-0.0303974840790033,0.0,0.0,0.0,-0.0113546270877122,60.0,11.41773509979248,-0.0,-9.307922965717809e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,9.884383325697854e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893981933594,0.0,0.0,0.000104087353975,298.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.687859033467248e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,0.000104087346699,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0004937452613376,285.4334716796875,294.1499938964844,293.1499938964844,291.9901123046875,293.2412414550781,293.14996337890625,286.400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011702029732987,1.2200590759903209e-08,0.0011701907496899,-0.0308908447623252,0.0,0.0,0.0,-0.0114490231499075,60.0,11.392208099365234,-0.0,-9.33646902012697e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,9.899770520860328e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0001042493822751,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,7.699826528551057e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001042493749991,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29327392578125,0.0,0.0,0.0004945138352923,285.4379272460937,294.1499938964844,293.1499938964844,291.9747009277344,293.24029541015625,293.14996337890625,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720245238393,1.239247726658732e-08,0.0011720120673999,-0.0313927754759788,0.0,0.0,0.0,-0.0115450648590922,60.0,11.36691951751709,-0.0,-9.365557218643517e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,9.915413102135062e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29693603515625,0.0,0.0,0.0001044141099555,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,7.711992657277733e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0001044140954036,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0004952952149324,285.4424133300781,294.1499938964844,293.1499938964844,291.9593811035156,293.2393493652344,293.14996337890625,286.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738763423636,1.2587557662868676e-08,0.0011738636530935,-0.03190303966403,0.0,0.0,0.0,-0.0116427037864923,60.0,11.3419771194458,-0.0,-9.395176192583676e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,9.931256499839948e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007202148437,0.0,0.0,0.0001045809403876,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,7.724315219093114e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008117675781,0.0,0.0,0.0001045809331117,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0004960866062901,285.4468994140625,294.1499938964844,293.1499938964844,291.9441833496094,293.2384338378906,293.1499938964844,286.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757517931982,1.2785137393223069e-08,0.0011757389875128,-0.032419815659523,0.0,0.0,0.0,-0.0117415944114327,60.0,11.317302703857422,-0.0,-9.425222202708029e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,9.947306534741074e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045349121094,0.0,0.0,0.000104749960883,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041687011719,0.0,0.0,7.73679930716753e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.000104749953607,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0004968884168192,285.4513854980469,294.1499938964844,293.1499938964844,291.9291381835937,293.2375183105469,293.1499938964844,286.4179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776519240811,1.2985305275492465e-08,0.0011776388855651,-0.0329433307051658,0.0,0.0,0.0,-0.0118417805060744,60.0,11.293023109436035,-0.0,-9.45571088095676e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.963496995624156e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001049204511218,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.749391079414636e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001049204438459,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0004976970958523,285.4559020996094,294.1499938964844,293.1499938964844,291.91424560546875,293.2366027832031,293.1499938964844,286.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011795684695243,1.3187212211107637e-08,0.001179555314593,-0.033471368253231,0.0,0.0,0.0,-0.0119428364560008,60.0,11.26904010772705,-0.0,-9.486513619094694e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,9.97983297565952e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0001050924765877,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,7.762097084196284e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001050924693117,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004985131672583,285.4604187011719,294.1499938964844,293.1499938964844,291.8995666503906,293.2356872558594,293.1499938964844,286.426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815024772658,1.3390943465196873e-08,0.0011814890895038,-0.0340041518211364,0.0,0.0,0.0,-0.0120448060333728,60.0,11.245501518249512,-0.0,-9.517646049062024e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.996251174015924e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0001052653751685,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,7.774867117404938e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31610107421875,0.0,0.0,0.0001052653678925,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0004993333132006,285.4649658203125,294.1499938964844,293.1499938964844,291.8851013183594,293.2347717285156,293.1499938964844,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011834460310637,1.3595699677182438e-08,0.0011834325268864,-0.0345395877957344,0.0,0.0,0.0,-0.0121472887694835,60.0,11.22228717803955,-0.0,-9.548985957508196e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0001001274140435,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0001054390231729,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31951904296875,0.0,0.0,7.787692447891459e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199462890625,0.0,0.0,0.0001054390158969,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,0.0005001570098102,285.469482421875,294.1499938964844,293.1499938964844,291.8708801269531,293.23388671875,293.1499938964844,286.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853981995955,1.3801352061193484e-08,0.0011853844625875,-0.0350773334503173,0.0,0.0,0.0,-0.0122502194717526,60.0,11.19956874847412,-0.0,-9.580514870322077e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0001002925637294,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,0.0001056129258358,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,7.800537423463538e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0001056129185599,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,0.0005009819287806,285.4740295410156,294.1499938964844,293.1499938964844,291.85693359375,293.2330017089844,293.1499938964844,286.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873532785102,1.4007306425867228e-08,0.0011873391922563,-0.0356158427894115,0.0,0.0,0.0,-0.0123533019796013,60.0,11.177274703979492,-0.0,-9.61214254857623e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001004576552077,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001057867775671,298.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,7.813378033461049e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,0.0001057867702911,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0005018066149204,285.4786071777344,294.1499938964844,293.1499938964844,291.84326171875,293.2321472167969,293.1499938964844,286.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011893076589331,1.4213198618051592e-08,0.0011892934562638,-0.0361541584134101,0.0,0.0,0.0,-0.0124563528224825,60.0,11.155414581298828,-0.0,-9.643812148851796e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001006223101285,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.000105960170913,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311767578125,0.0,0.0,7.826184446457773e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,0.000105960163637,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0005026290891692,285.483154296875,294.1499938964844,293.1499938964844,291.82989501953125,293.23126220703125,293.1499938964844,286.4479064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011912569170817,1.4418543692329422e-08,0.0011912424815818,-0.0366910099983215,0.0,0.0,0.0,-0.0125591298565268,60.0,11.133966445922852,-0.0,-9.675449774704249e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0001007861865218,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,0.0001061327420757,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,7.8389304690063e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,0.0001061327275237,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.0005034477217122,285.4877319335937,294.1499938964844,293.1499938964844,291.81689453125,293.2304077148437,293.1499938964844,286.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119319697842,1.462291887577294e-08,0.0011931823100894,-0.0372252985835075,0.0,0.0,0.0,-0.0126614216715097,60.0,11.113062858581545,-0.0,-9.706989345659168e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0001009487386909,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33935546875,0.0,0.0,0.0001063039089785,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.851573172956705e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33941650390625,0.0,0.0,0.0001063039017026,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394775390625,0.0,0.0,0.0005042596603743,285.4923400878906,294.1499938964844,293.1499938964844,291.8042297363281,293.22955322265625,293.1499938964844,286.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951212072744,1.4825639382820556e-08,0.0011951064225286,-0.0377552285790443,0.0,0.0,0.0,-0.0127628846094012,60.0,11.092562675476074,-0.0,-9.738323569763453e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0001011099739116,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.0001064737007254,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.864114013500512e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433532714844,0.0,0.0,0.0001064736934495,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3433837890625,0.0,0.0,0.0005050650797784,285.4969177246094,294.1499938964844,293.1499938964844,291.7919616699219,293.2287292480469,293.1499938964844,286.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970300693064,1.5026724753397502e-08,0.0011970150517299,-0.0382808558642864,0.0,0.0,0.0,-0.0128635298460721,60.0,11.072725296020508,-0.0,-9.76945599973078e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
