time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063720,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,0.0001012691936921,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,0.0001066413678927,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,7.87649696576409e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0001066413606167,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,0.0005058604292571,285.50152587890625,294.1499938964844,293.1499938964844,291.78009033203125,293.2278747558594,293.1499938964844,286.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989149497821,1.522529124997618e-08,0.001198899699375,-0.0387998670339584,0.0,0.0,0.0,-0.0129629140719771,60.0,11.053357124328612,-0.0,-9.800245948099473e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001014260196825,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0001068065103027,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,7.888694381108508e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512268066406,0.0,0.0,0.0001068065030267,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0005066437879577,285.5061340332031,294.1499938964844,293.1499938964844,291.7686462402344,293.22705078125,293.1499938964844,286.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007714249193,1.5420871690707827e-08,0.0012007559416815,-0.0393110401928424,0.0,0.0,0.0,-0.0130608044564723,60.0,11.034584999084473,-0.0,-9.830620939510484e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.000101579913462,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0001069685749826,298.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.35479736328125,0.0,0.0,7.900664786575362e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551940917969,0.0,0.0,0.0001069685677066,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,0.0005074125365354,285.5107727050781,294.1499938964844,293.1499938964844,291.7576599121094,293.2262268066406,293.1499938964844,286.4733581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025933247059,1.5612807047205024e-08,0.0012025777250528,-0.0398126579821109,0.0,0.0,0.0,-0.0131568694487214,60.0,11.01628589630127,-0.0,-9.86047510309618e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0001017307877191,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.359130859375,0.0,0.0,0.000107127452793,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,7.912399451015517e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0001071274382411,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,0.0005081662093289,285.5154113769531,294.1499938964844,293.1499938964844,291.7471618652344,293.2254333496094,293.1499938964844,286.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043793685734,1.5800965869061656e-08,0.0012043636525049,-0.0403043776750564,0.0,0.0,0.0,-0.0132510438561439,60.0,10.998760223388672,-0.0,-9.88978570148902e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0001018782131723,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001072826999006,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,7.923865632619709e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,0.0001072826926247,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0005089025944471,285.5200500488281,294.1499938964844,293.1499938964844,291.7371520996094,293.224609375,293.1499938964844,286.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012061246670782,1.5984827683723782e-08,0.0012061087181791,-0.0407848395407199,0.0,0.0,0.0,-0.0133430687710642,60.0,10.981802940368652,-0.0,-9.918468890646184e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001020217387122,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,0.0001074338360922,298.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36676025390625,0.0,0.0,7.93502913438715e-05,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001074338288162,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0005096195382066,285.5246887207031,294.1499938964844,293.1499938964844,291.7276916503906,293.22381591796875,293.1499938964844,286.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012078238651156,1.6163824057002785e-08,0.0012078076833859,-0.041252564638853,0.0,0.0,0.0,-0.0134326582774519,60.0,10.9654541015625,-0.0,-9.946433010554757e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0001021609714371,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711242675781,0.0,0.0,0.0001075804466381,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37078857421875,0.0,0.0,7.94585794210434e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,0.0001075804393622,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712158203125,0.0,0.0,0.0005103150033392,285.5293273925781,294.1499938964844,293.1499938964844,291.7187805175781,293.2230224609375,293.1499938964844,286.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209472073242,1.633745938534048e-08,0.0012094556586816,-0.0417062528431415,0.0,0.0,0.0,-0.0135195646435022,60.0,10.949747085571287,-0.0,-9.9735977698856e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001022955548251,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001077221750165,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,7.956325134728104e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.0001077221677405,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0005109873018227,285.53399658203125,294.1499938964844,293.1499938964844,291.71044921875,293.2222595214844,293.1499938964844,286.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110653333365,1.650530556673857e-08,0.0012110488023608,-0.0421447902917861,0.0,0.0,0.0,-0.0136035736650228,60.0,10.934710502624512,-0.0,-9.999891403822404e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0001024251832859,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001078586792573,298.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788452148437,0.0,0.0,7.966407429194078e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0001078586719813,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,0.0005116348620504,285.5386657714844,294.1499938964844,293.1499938964844,291.70269775390625,293.2214660644531,293.1499938964844,286.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012125999201089,1.6666973579049227e-08,0.0012125832727178,-0.0425671599805355,0.0,0.0,0.0,-0.0136844888329505,60.0,10.920365333557127,-0.0,-1.002524925297621e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0001025493693305,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832092285156,0.0,0.0,0.0001079894500435,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38287353515625,0.0,0.0,7.976066262926906e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001079894427675,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38330078125,0.0,0.0,0.0005122551810927,285.5433349609375,294.1499938964844,293.1499938964844,291.6955871582031,293.220703125,293.1499938964844,286.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140700127929,1.6821845250092338e-08,0.0012140531325712,-0.0429717563092708,0.0,0.0,0.0,-0.0137620037421584,60.0,10.906755447387695,-0.0,-1.0049571841364013e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001026680183713,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001081143927876,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869323730469,0.0,0.0,7.985294359968975e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873291015625,0.0,0.0,0.0001081143855117,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0005128478514961,285.54803466796875,294.1499938964844,293.1499938964844,291.6891174316406,293.2199401855469,293.1499938964844,286.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154745636507,1.6969815774814382e-08,0.0012154575670138,-0.0433583036065101,0.0,0.0,0.0,-0.0138360643759369,60.0,10.893884658813477,-0.0,-1.0072837852703745e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0001027804610203,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,0.0001082328017218,298.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,7.994040061021224e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391357421875,0.0,0.0,0.0001082327944459,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,0.0005134094972163,285.5527038574219,294.1499938964844,293.1499938964844,291.6833190917969,293.2192077636719,293.1499938964844,286.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168057728558,1.7110048489143992e-08,0.0012167886598035,-0.0437246225774288,0.0,0.0,0.0,-0.0139062516391277,60.0,10.88180446624756,-0.0,-1.0094912283875601e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.000102886762761,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,0.0001083447423297,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3950500488281,0.0,0.0,8.00230773165822e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0001083447350538,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.0005139405257068,285.5574035644531,294.1499938964844,293.1499938964844,291.67822265625,293.21844482421875,293.1499938964844,286.5152282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180642224848,1.724262155278211e-08,0.0012180468766018,-0.0440709143877029,0.0,0.0,0.0,-0.0139726065099239,60.0,10.87050724029541,-0.0,-1.0115802950849685e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0001029864361044,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39947509765625,0.0,0.0,0.0001084497052943,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,8.010060264496133e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0001084496980183,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0005144383758306,285.5621032714844,294.1499938964844,293.1499938964844,291.673828125,293.2177124023437,293.1499938964844,286.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192440917715,1.7366922122619144e-08,0.0012192267458885,-0.0443955846130847,0.0,0.0,0.0,-0.0140348197892308,60.0,10.859970092773438,-0.0,-1.0135410377642985e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0001030786661431,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035339355469,0.0,0.0,0.0001085468247765,298.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,8.017233631107956e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0001085468175006,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036560058594,0.0,0.0,0.0005148991476744,285.5668029785156,294.1499938964844,293.1499938964844,291.6701965332031,293.21697998046875,293.1499938964844,286.52349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203359510749,1.7481946557040828e-08,0.0012203184887766,-0.0446960106492042,0.0,0.0,0.0,-0.0140923904255032,60.0,10.850337028503418,-0.0,-1.015357042888354e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0001031633364618,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001086359916371,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,8.023819100344554e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076843261719,0.0,0.0,0.0001086359843611,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,0.0005153220845386,285.571533203125,294.1499938964844,293.1499938964844,291.6673278808594,293.2162475585937,293.1499938964844,286.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012213384034112,1.7587543865715816e-08,0.0012213207082822,-0.0449718050658702,0.0,0.0,0.0,-0.0141452429816126,60.0,10.841630935668944,-0.0,-1.017025681449013e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001032400614349,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,0.0001087167838704,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41143798828125,0.0,0.0,8.029786840779707e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41180419921875,0.0,0.0,0.0001087167765945,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.000515705323778,285.57623291015625,294.1499938964844,293.1499938964844,291.6652526855469,293.2155456542969,293.1499938964844,286.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012222465593367,1.7683220221442753e-08,0.0012222288642078,-0.0452216826379299,0.0,0.0,0.0,-0.0141931297257542,60.0,10.833821296691896,-0.0,-1.0185387111505406e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0001033088556141,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158630371094,0.0,0.0,0.0001087892305804,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41552734375,0.0,0.0,8.035137580009177e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0001087892233044,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0005160489818081,285.5809631347656,294.1499938964844,293.1499938964844,291.6639709472656,293.2148132324219,293.1499938964844,286.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230610009282,1.7769016480428945e-08,0.0012230433057993,-0.0454457476735115,0.0,0.0,0.0,-0.0142360720783472,60.0,10.826949119567873,-0.0,-1.0198964872643049e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0001033694134093,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001088530043489,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,8.039847307372838e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,0.0001088529970729,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200744628906,0.0,0.0,0.0005163514870218,285.5856628417969,294.1499938964844,293.1499938964844,291.6635437011719,293.214111328125,293.1499938964844,286.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122377788648,1.7844538291456047e-08,0.0012237600749358,-0.0456429719924926,0.0,0.0,0.0,-0.0142738716676831,60.0,10.820961952209473,-0.0,-1.0210924017428624e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0001034229426295,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.424072265625,0.0,0.0,0.0001089093639166,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,8.044010610319674e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,0.0001089093566406,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,0.0005166188348084,285.59039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21343994140625,293.1499938964844,286.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244115350767,1.791128489969651e-08,0.0012243936071172,-0.0458172783255577,0.0,0.0,0.0,-0.0143072791397571,60.0,10.81570053100586,-0.0,-1.0221499735507685e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0001034727101796,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0001089617726393,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.0,0.0,8.04788141977042e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0001089617653633,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283142089844,0.0,0.0,0.0005168674397282,285.5951232910156,294.1499938964844,293.1499938964844,291.6635437011719,293.2127380371094,293.1499938964844,286.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250007130205,1.7973349031308317e-08,0.0012249826686456,-0.0459793508052825,0.0,0.0,0.0,-0.0143383424729108,60.0,10.81071949005127,-0.0,-1.0231337910227013e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001035185559885,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.000109010055894,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,8.051447366597131e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.000109010048618,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0005170964868739,285.599853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2120666503906,293.1499938964844,286.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255433248355,1.803051929982757e-08,0.0012255252804607,-0.0461286418139934,0.0,0.0,0.0,-0.0143669573590159,60.0,10.805923461914062,-0.0,-1.0240404435535313e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.000103560523712,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4364929199219,0.0,0.0,0.0001090542427846,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,8.054711361182854e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0001090542355086,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,0.0005173060926608,285.6045837402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260400690138,1.8082848995959463e-08,0.0012260220246389,-0.0462652929127216,0.0,0.0,0.0,-0.0143931489437818,60.0,10.801013946533203,-0.0,-1.0248707127402669e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001035982641042,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001090939840651,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,8.057646482484415e-05,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0001090939767891,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0005174946272745,285.6093139648437,294.1499938964844,293.1499938964844,291.6635437011719,293.2107238769531,293.1499938964844,286.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226486871019,1.8129910017705697e-08,0.0012264687102288,-0.046388179063797,0.0,0.0,0.0,-0.0144167030230164,60.0,10.795904159545898,-0.0,-1.0256177063183713e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001036318572005,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.0001091293670469,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,8.060259278863668e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.000109129359771,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.0005176624399609,285.6140441894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2100524902344,293.1499938964844,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268845457583,1.817180006469244e-08,0.0012268662685528,-0.0464975610375404,0.0,0.0,0.0,-0.0144376689568161,60.0,10.790559768676758,-0.0,-1.0262827743190429e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0001036610483424,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0001091601006919,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,8.062530105235055e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.448974609375,0.0,0.0,0.0001091600934159,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,0.0005178082501515,285.6187744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2094116210937,293.1499938964844,286.568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272299500182,1.8208195839974906e-08,0.001227211789228,-0.0465925931930542,0.0,0.0,0.0,-0.0144558856263756,60.0,10.784937858581545,-0.0,-1.0268608008345836e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0001036858666338,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530944824219,0.0,0.0,0.0001091862359317,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,8.064460416790098e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,0.0001091862286557,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0005179322324693,285.62353515625,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275236658751,1.8239138199760425e-08,0.0012275055050849,-0.0466733910143375,0.0,0.0,0.0,-0.0144713725894689,60.0,10.779027938842772,-0.0,-1.027352425353456e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0001037057227222,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.457275390625,0.0,0.0,0.0001092071470338,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569702148437,0.0,0.0,8.066004374995828e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573059082031,0.0,0.0,0.0001092071397579,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.0005180314183235,285.6282653808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2081298828125,293.1499938964844,286.57672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277587084099,1.8263895285031143e-08,0.0012277404312044,-0.0467380322515964,0.0,0.0,0.0,-0.0144837638363242,60.0,10.772756576538086,-0.0,-1.0277457818119728e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0001037206966429,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,0.000109222914034,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,8.067169255809858e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.000109222906758,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615173339844,0.0,0.0,0.0005181062151677,285.63299560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2074890136719,293.1499938964844,286.5807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279360089451,1.82825630190564e-08,0.0012279176153242,-0.0467867739498615,0.0,0.0,0.0,-0.0144931068643927,60.0,10.766141891479492,-0.0,-1.0280425044584265e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001037305846693,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,0.0001092333332053,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,8.067938324529678e-05,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001092333259293,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0005181556334719,285.6377258300781,294.1499938964844,293.1499938964844,291.6635437011719,293.2068786621094,293.1499938964844,286.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280530063435,1.8294885606451323e-08,0.001228034729138,-0.0468189530074596,0.0,0.0,0.0,-0.0144992750138044,60.0,10.759143829345703,-0.0,-1.0282383300364017e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001037355541484,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46978759765625,0.0,0.0,0.0001092385646188,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,8.068324677878991e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001092385573429,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0005181804299354,285.6424865722656,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281116796657,1.8301072657322948e-08,0.0012280934024602,-0.0468351058661937,0.0,0.0,0.0,-0.014502371661365,60.0,10.751770973205566,-0.0,-1.0283367402053045e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001037352049024,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.000109238186269,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,8.068297029240057e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740295410156,0.0,0.0,0.000109238186269,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0005181786837056,285.647216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.5928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281074887141,1.83006196863289e-08,0.0012280892115086,-0.0468339249491691,0.0,0.0,0.0,-0.0145021462813019,60.0,10.74399471282959,-0.0,-1.0283294926694e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0001037294787238,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001092321617761,298.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,8.067851740634069e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.0001092321545002,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4782409667969,0.0,0.0,0.0005181500455364,285.6519470214844,294.1499938964844,293.1499938964844,291.6635437011719,293.2050476074219,293.1499938964844,286.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280396185815,1.8293466297336642e-08,0.001228021341376,-0.0468152463436126,0.0,0.0,0.0,-0.0144985653460025,60.0,10.735798835754396,-0.0,-1.028215805831679e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001037182664731,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823608398437,0.0,0.0,0.0001092203528969,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,8.06698008091189e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,0.0001092203456209,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0005180940497666,285.6566772460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2044372558594,293.1499938964844,286.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279069051146,1.827947215815584e-08,0.0012278885114938,-0.0467787086963653,0.0,0.0,0.0,-0.0144915618002414,60.0,10.727169036865234,-0.0,-1.0279934059553852e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0001037014735629,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,0.0001092026723199,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,8.065674046520144e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001092026650439,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48663330078125,0.0,0.0,0.0005180101725272,285.6614074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.203857421875,293.1499938964844,286.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277079513296,1.825852002923512e-08,0.0012276897905394,-0.0467239953577518,0.0,0.0,0.0,-0.0144810751080513,60.0,10.718090057373049,-0.0,-1.027660445629408e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0001036790781654,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001091790909413,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4904479980469,0.0,0.0,8.063932182267308e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,0.0001091790836653,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908142089844,0.0,0.0,0.0005178983556106,285.6661376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2032775878906,293.1499938964844,286.60894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274428736418,1.8230579712508188e-08,0.0012274245964363,-0.046651042997837,0.0,0.0,0.0,-0.0144670912995934,60.0,10.708552360534668,-0.0,-1.0272164985281053e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0001036510802805,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,0.0001091496014851,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4946594238281,0.0,0.0,8.061754488153383e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0001091495942091,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0005177584826014,285.6708679199219,294.1499938964844,293.1499938964844,291.6635437011719,293.20269775390625,293.1499938964844,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271112063899,1.8195645878904543e-08,0.0012270930455997,-0.0465598255395889,0.0,0.0,0.0,-0.0144496066495776,60.0,10.6985502243042,-0.0,-1.0266615646514765e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0001036174726323,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991149902344,0.0,0.0,0.0001091142112272,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,8.059140236582607e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001091142039513,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.0005175906117074,285.67559814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2021179199219,293.1499938964844,286.616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267132988199,1.8153716752067346e-08,0.0012266951380297,-0.0464503429830074,0.0,0.0,0.0,-0.0144286211580038,60.0,10.688077926635742,-0.0,-1.0259957150537957e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0001035783279803,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033264160156,0.0,0.0,0.0001090729929273,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030517578125,0.0,0.0,8.056095975916833e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5033569335937,0.0,0.0,0.0001090729856514,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,0.0005173950339667,285.6803283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.2015380859375,293.1499938964844,286.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262498494237,1.8104884702552223e-08,0.0012262316886335,-0.0463228300213813,0.0,0.0,0.0,-0.0144041804596781,60.0,10.67713451385498,-0.0,-1.0252205129290817e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
