time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066060,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0001035337118082,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075378417969,0.0,0.0,0.000109026012069,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072631835937,0.0,0.0,8.052626071730629e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.507568359375,0.0,0.0,0.0001090260047931,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5075988769531,0.0,0.0,0.0005171722150407,285.68505859375,294.1499938964844,293.1499938964844,291.6635437011719,293.20098876953125,293.1499938964844,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257215566933,1.8049229666416977e-08,0.0012257035123184,-0.0461774989962577,0.0,0.0,0.0,-0.0143763246014714,60.0,10.665722846984863,-0.0,-1.0243373793628052e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0001034837623592,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51171875,0.0,0.0,0.0001089734141714,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.511474609375,0.0,0.0,8.048740710364655e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51177978515625,0.0,0.0,0.0001089734068955,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,0.0005169226787984,285.6897888183594,294.1499938964844,293.1499938964844,291.6635437011719,293.200439453125,293.1499938964844,286.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251301668584,1.7986922173918174e-08,0.0012251122388988,-0.0460147932171821,0.0,0.0,0.0,-0.0143451392650604,60.0,10.653844833374023,-0.0,-1.0233490854716365e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0001034286615322,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001089153884095,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,8.0444551713299e-05,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001089153811335,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.0005166474729776,285.6944885253906,294.1499938964844,293.1499938964844,291.6635437011719,293.19989013671875,293.1499938964844,286.63287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012244777753949,1.791818604601758e-08,0.0012244598474353,-0.0458352975547313,0.0,0.0,0.0,-0.0143107371404767,60.0,10.641511917114258,-0.0,-1.0222594681863485e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0001033701337291,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001088537537725,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198669433594,0.0,0.0,8.039902604650706e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.0001088537464966,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52020263671875,0.0,0.0,0.0005163550958968,285.69921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1993408203125,293.1499938964844,286.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223784754984,1.7845174227204552e-08,0.0012237669434398,-0.0456446334719657,0.0,0.0,0.0,-0.0142741939052939,60.0,10.628788948059082,-0.0,-1.0211026335582576e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0001033103035297,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243225097656,0.0,0.0,0.0001087907512555,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240783691406,0.0,0.0,8.035249629756436e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001087907439796,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244140625,0.0,0.0,0.0005160562577657,285.70391845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1988220214844,293.1499938964844,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230763677507,1.7770545923667672e-08,0.0012230586726218,-0.0454497411847114,0.0,0.0,0.0,-0.0142368422821164,60.0,10.615801811218262,-0.0,-1.0199208588801413e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001032490108627,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001087262062355,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,8.030481694731861e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285949707031,0.0,0.0,0.0001087261989596,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0005157500854693,285.7086181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19830322265625,293.1499938964844,286.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223506346344,1.7694086196229364e-08,0.0012223329395055,-0.0452500581741333,0.0,0.0,0.0,-0.0141985733062028,60.0,10.602593421936035,-0.0,-1.0187108046011417e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0001031855936162,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,0.0001086594202206,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,8.025549323065206e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,0.0001086594129446,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,0.0005154332611709,285.7133178710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1977844238281,293.1499938964844,286.64874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001221599872224,1.7614981473457192e-08,0.0012215821770951,-0.0450434610247612,0.0,0.0,0.0,-0.0141589809209108,60.0,10.589188575744627,-0.0,-1.0174596809520153e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0001031184874591,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.0001085887488443,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,8.020330278668553e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369873046875,0.0,0.0,0.0001085887488443,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370178222656,0.0,0.0,0.0005150980432517,285.718017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.197265625,293.1499938964844,286.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208052212372,1.7531270657400455e-08,0.0012207877589389,-0.0448248349130153,0.0,0.0,0.0,-0.014117082580924,60.0,10.57550811767578,-0.0,-1.0161365082694829e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.000103049322206,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001085159237845,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,8.014950435608625e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,0.0001085159165086,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.0005147525807842,285.72271728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1967468261719,293.1499938964844,286.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012199864722788,1.7445001887494982e-08,0.0012199690099805,-0.0445995181798934,0.0,0.0,0.0,-0.0140739055350422,60.0,10.561657905578612,-0.0,-1.0147737583565688e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0001029758277582,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001084385294234,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54510498046875,0.0,0.0,8.009234443306923e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,0.0001084385221474,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5454406738281,0.0,0.0,0.0005143854650668,285.7273864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1962280273437,293.1499938964844,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191162677481,1.7353327663727214e-08,0.0012190989218652,-0.0443600751459598,0.0,0.0,0.0,-0.0140280211344361,60.0,10.54751205444336,-0.0,-1.0133266670209197e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001028981714625,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001083567549358,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,8.003194670891389e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001083567476598,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0005139975692145,285.7320861816406,294.1499938964844,293.1499938964844,291.6635437011719,293.1957397460937,293.1499938964844,286.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181969359517,1.7256462925274718e-08,0.0012181795900687,-0.0441070683300495,0.0,0.0,0.0,-0.0139795411378145,60.0,10.533047676086426,-0.0,-1.0117987869762149e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0001028162223519,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0001082704548025,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,7.996820932021365e-05,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538024902344,0.0,0.0,0.0001082704548025,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0005135881947353,285.7367553710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1952514648437,293.1499938964844,286.66845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172266142442,1.715424424730827e-08,0.0012172095011919,-0.0438400655984878,0.0,0.0,0.0,-0.013928378932178,60.0,10.518240928649902,-0.0,-1.0101877023771524e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,0.0001027299440465,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579528808594,0.0,0.0,0.0001081795999198,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577087402344,0.0,0.0,7.990109588718042e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5579833984375,0.0,0.0,0.0001081795926438,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580444335937,0.0,0.0,0.0005131572252139,285.7414245605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1947631835937,293.1499938964844,286.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162050697952,1.704662189183637e-08,0.0012161880731582,-0.0435589402914047,0.0,0.0,0.0,-0.0138745140284299,60.0,10.503079414367676,-0.0,-1.00849277373527e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.000102639569377,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0001080844376701,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,7.98308101366274e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001080844303942,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,0.0005127058248035,285.74609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1942749023437,293.1499938964844,286.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151352129876,1.6933901392235384e-08,0.0012151182163506,-0.0432644858956337,0.0,0.0,0.0,-0.0138180963695049,60.0,10.48756217956543,-0.0,-1.0067191169582657e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001025453966576,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,0.0001079852590919,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,7.975756307132542e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663757324219,0.0,0.0,0.0001079852590919,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.000512235390488,285.7507629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1938171386719,293.1499938964844,286.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012140201870352,1.6816432690802685e-08,0.0012140034232288,-0.0429576188325881,0.0,0.0,0.0,-0.013759302906692,60.0,10.47170066833496,-0.0,-1.0048724163880253e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0001024479279294,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0001078826244338,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,7.968175486894324e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0001078826171578,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57061767578125,0.0,0.0,0.0005117484834045,285.7554016113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1933288574219,293.1499938964844,286.6841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012128661619499,1.6694857052357293e-08,0.0012128495145589,-0.0426400043070316,0.0,0.0,0.0,-0.0136984530836343,60.0,10.455519676208496,-0.0,-1.0029629038399437e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001023478471324,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,0.0001077772321878,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5744934082031,0.0,0.0,7.96039093984291e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,0.0001077772249118,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0005112485378049,285.76007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.19287109375,293.1499938964844,286.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116812868043,1.657002357546844e-08,0.0012116647558286,-0.0423138700425624,0.0,0.0,0.0,-0.0136359725147485,60.0,10.43907070159912,-0.0,-1.0010041506802737e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.000102245612652,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001076695771189,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787048339844,0.0,0.0,7.95243977336213e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5789794921875,0.0,0.0,0.0001076695698429,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0005107378819957,285.76470947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1924133300781,293.1499938964844,286.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104709167033,1.644251490517945e-08,0.0012104545021429,-0.0419807322323322,0.0,0.0,0.0,-0.013572153635323,60.0,10.422377586364746,-0.0,-9.990053229103069e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0001021420539473,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831298828125,0.0,0.0,0.0001075605250662,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,7.944385288283229e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,0.0001075605177902,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.0005102205905131,285.76934814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.19195556640625,293.1499938964844,286.6958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012092448305338,1.6313345341245622e-08,0.0012092285323888,-0.0416432432830333,0.0,0.0,0.0,-0.0135075030848383,60.0,10.405474662780762,-0.0,-9.96982549850145e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001020382551359,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.000107451211079,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870666503906,0.0,0.0,7.936311885714531e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.000107451211079,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0005097020766697,285.7739562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,286.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080158339813,1.6183868467578577e-08,0.0012079996522516,-0.0413049347698688,0.0,0.0,0.0,-0.0134426997974514,60.0,10.388467788696287,-0.0,-9.949570056733137e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001019344636006,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59149169921875,0.0,0.0,0.0001073419189197,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,7.928239210741594e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915222167969,0.0,0.0,0.0001073419189197,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0005091836792416,285.7785949707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1910705566406,293.1499938964844,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012067870702594,1.6054416462907284e-08,0.001206771004945,-0.0409666821360588,0.0,0.0,0.0,-0.0133779076859354,60.0,10.37138843536377,-0.0,-9.929339483960577e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0001018319599097,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001072339728125,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,7.920266216387972e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001072339728125,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957336425781,0.0,0.0,0.0005086716264486,285.783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1906433105469,293.1499938964844,286.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055734405294,1.5926559626677772e-08,0.0012055574916303,-0.0406325757503509,0.0,0.0,0.0,-0.0133139137178659,60.0,10.354307174682615,-0.0,-9.90937820688487e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0001017313552438,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.599853515625,0.0,0.0,0.0001071280421456,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,7.912442379165441e-05,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5998840332031,0.0,0.0,0.0001071280348696,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0005081691197119,285.7878112792969,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012043822789564,1.5801083108613057e-08,0.001204366562888,-0.0403046831488609,0.0,0.0,0.0,-0.0132511118426918,60.0,10.33731174468994,-0.0,-9.889807728313826e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0001016336027532,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0001070251018973,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037902832031,0.0,0.0,7.904839003458619e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,0.0001070250946213,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040954589844,0.0,0.0,0.0005076807574369,285.7924194335937,294.1499938964844,293.1499938964844,291.6635437011719,293.18975830078125,293.1499938964844,286.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032248778268,1.5679153975156623e-08,0.0012032092781737,-0.0399860441684722,0.0,0.0,0.0,-0.013190085068345,60.0,10.320427894592283,-0.0,-9.870809236645073e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0001015391899272,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,0.0001069256759365,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,7.897495379438624e-05,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082458496094,0.0,0.0,0.0001069256686605,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0005072091589681,285.7970275878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1893615722656,293.1499938964844,286.7192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021070579066,1.5561390398488584e-08,0.0012020914582535,-0.0396782830357551,0.0,0.0,0.0,-0.0131311435252428,60.0,10.30381202697754,-0.0,-9.852476523519726e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,0.00010144841508,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,0.0001068300916813,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,7.890435517765582e-05,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0001068300844053,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0005067557212896,285.8016052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1889343261719,293.1499938964844,286.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012010323116555,1.5448172518972573e-08,0.001201016944833,-0.0393823906779289,0.0,0.0,0.0,-0.0130744772031903,60.0,10.28744888305664,-0.0,-9.834868563984857e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001013617220451,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0001067387929651,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,7.883692160248756e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165771484375,0.0,0.0,0.0001067387929651,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0005063227145001,285.80621337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1885070800781,293.1499938964844,286.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200005877763,1.5340038572730922e-08,0.0011999905109405,-0.0390997715294361,0.0,0.0,0.0,-0.0130203552544116,60.0,10.27137851715088,-0.0,-9.818064938826865e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001012795473798,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207275390625,0.0,0.0,0.0001066522600012,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,7.877300959080458e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001066522527253,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0005059121758677,285.810791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1881103515625,293.1499938964844,286.73077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990328785032,1.5237539230383845e-08,0.001199017628096,-0.0388318747282028,0.0,0.0,0.0,-0.012969053350389,60.0,10.255640983581545,-0.0,-9.802150913174049e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0001012024513329,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001065710675902,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246643066406,0.0,0.0,7.871304114814848e-05,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249084472656,0.0,0.0,0.0001065710675902,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249389648437,0.0,0.0,0.0005055270739831,285.8153686523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981200659647,1.5141374376526073e-08,0.0011981049319729,-0.0385805256664752,0.0,0.0,0.0,-0.0129209216684103,60.0,10.2402925491333,-0.0,-9.787231647351292e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001011306376312,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290588378906,0.0,0.0,0.0001064954558387,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,7.8657190897502e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001064954485627,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0005051683983765,285.8199157714844,294.1499938964844,293.1499938964844,291.6635437011719,293.18731689453125,293.1499938964844,286.7384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972698848694,1.5051808688326673e-08,0.0011972547508776,-0.038346417248249,0.0,0.0,0.0,-0.0128760933876037,60.0,10.225357055664062,-0.0,-9.773346931751804e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001010647247312,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0001064260432031,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,7.860592450015247e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.0001064260359271,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0005048391176387,285.8244934082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.7423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964893201366,1.496959356472871e-08,0.0011964744189754,-0.0381315201520919,0.0,0.0,0.0,-0.0128349438309669,60.0,10.210891723632812,-0.0,-9.760609742670569e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001010048363241,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001063629752025,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,7.855934381950647e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0001063629679265,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0005045399302616,285.8290405273437,294.1499938964844,293.1499938964844,291.6635437011719,293.1865234375,293.1499938964844,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011957802344113,1.4894887101490896e-08,0.0011957653332501,-0.0379362404346466,0.0,0.0,0.0,-0.0127975521609187,60.0,10.196907997131348,-0.0,-9.749043528017864e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0001009515035548,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0001063068120856,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,7.8517863585148e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001063068120856,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416015625,0.0,0.0,0.0005042735720053,285.8336181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861267089844,293.1499938964844,286.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011951486812904,1.4828368755104291e-08,0.0011951338965445,-0.0377623625099659,0.0,0.0,0.0,-0.0127642592415213,60.0,10.183467864990234,-0.0,-9.738750605947645e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001009047555271,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64569091796875,0.0,0.0,0.0001062575829564,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,7.848150562494993e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457214355469,0.0,0.0,0.0001062575829564,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0005040400428697,285.8381652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1857604980469,293.1499938964844,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945952428504,1.4770056289137301e-08,0.0011945804581046,-0.0376099310815334,0.0,0.0,0.0,-0.0127350725233554,60.0,10.170564651489258,-0.0,-9.729731687002641e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.0001008650579024,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498718261719,0.0,0.0,0.0001062157825799,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.649658203125,0.0,0.0,7.845062646083534e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64990234375,0.0,0.0,0.000106215775304,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,0.000503841729369,285.8427124023437,294.1499938964844,293.1499938964844,291.6635437011719,293.18536376953125,293.1499938964844,286.7576599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941251577809,1.472054034223902e-08,0.001194110373035,-0.037480492144823,0.0,0.0,0.0,-0.0127102890983223,60.0,10.158263206481934,-0.0,-9.722077010110297e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0001008323597488,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0001061813454725,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,7.842519698897377e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,0.0001061813454725,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540832519531,0.0,0.0,0.0005036783986724,285.8472595214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1849975585937,293.1499938964844,286.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937378440052,1.4679748083779032e-08,0.0011937231756746,-0.0373738594353199,0.0,0.0,0.0,-0.0126898726448416,60.0,10.146559715270996,-0.0,-9.715773074958636e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0001008068211376,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581726074219,0.0,0.0,0.0001061544535332,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,7.840533362468705e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,0.0001061544535332,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582336425781,0.0,0.0,0.0005035508656874,285.8517761230469,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934353969991,1.4647892676578069e-08,0.0011934207286685,-0.0372905805706977,0.0,0.0,0.0,-0.0126739284023642,60.0,10.135468482971191,-0.0,-9.710851145428025e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0001007884638966,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.662353515625,0.0,0.0,0.0001061351285898,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,7.839105819584802e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001061351213138,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,0.0005034591886214,285.8563232421875,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.7690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011932180495932,1.4624993660561358e-08,0.0011932033812627,-0.0372307226061821,0.0,0.0,0.0,-0.0126624666154384,60.0,10.124982833862305,-0.0,-9.70731406368941e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0001007775426842,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66650390625,0.0,0.0,0.0001061236253008,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,7.838255987735465e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001061236180248,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66656494140625,0.0,0.0,0.0005034045898355,285.8608703613281,294.1499938964844,293.1499938964844,291.6635437011719,293.18389892578125,293.1499938964844,286.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930885957553,1.4611361009997381e-08,0.0011930739274248,-0.0371950827538967,0.0,0.0,0.0,-0.0126556437462568,60.0,10.11516571044922,-0.0,-9.705208725563352e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
