time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068400,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.0001007736063911,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001061194780049,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,7.837949669919908e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67071533203125,0.0,0.0,0.000106119470729,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707458496094,0.0,0.0,0.0005033849156461,285.8653869628906,294.1499938964844,293.1499938964844,291.6635437011719,293.1835632324219,293.1499938964844,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930419132113,1.4606443166087502e-08,0.0011930272448807,-0.0371822267770767,0.0,0.0,0.0,-0.0126531822606921,60.0,10.105958938598633,-0.0,-9.704449155378825e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0001007765822578,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,0.0001061226139427,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67462158203125,0.0,0.0,7.838181045372039e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001061226066667,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748962402344,0.0,0.0,0.0005033998168073,285.86993408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930769542232,1.461014864645449e-08,0.0011930624023079,-0.037191916257143,0.0,0.0,0.0,-0.0126550365239381,60.0,10.097404479980469,-0.0,-9.705021852823849e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001007852551992,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6789855957031,0.0,0.0,0.0001061317452695,298.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788024902344,0.0,0.0,7.838856254238635e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.0001061317452695,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790466308594,0.0,0.0,0.000503443123307,285.8744506835937,294.1499938964844,293.1499938964844,291.6635437011719,293.182861328125,293.1499938964844,286.7842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193179632537,1.462096399507118e-08,0.0011931649642065,-0.037220187485218,0.0,0.0,0.0,-0.0126604493707418,60.0,10.089409828186035,-0.0,-9.70669233879562e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.000100799537904,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68316650390625,0.0,0.0,0.0001061467846739,298.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,7.83996656537056e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6831970214844,0.0,0.0,0.0001061467773979,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832275390625,0.0,0.0,0.0005035144276916,285.87896728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193348551169,1.4638764866958809e-08,0.0011933338828384,-0.0372667200863361,0.0,0.0,0.0,-0.0126693584024906,60.0,10.081976890563965,-0.0,-9.709441428640277e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0001008188264677,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873474121094,0.0,0.0,0.0001061670991475,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,7.841466867830604e-05,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6873779296875,0.0,0.0,0.0001061670918716,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,0.0005036108195781,285.8835144042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935768416151,1.4662815850385869e-08,0.0011935621732845,-0.0373295955359935,0.0,0.0,0.0,-0.01268139667809,60.0,10.075051307678224,-0.0,-9.713156856605565e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.000100842982647,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914978027344,0.0,0.0,0.0001061925286194,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913146972656,0.0,0.0,7.843345520086586e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001061925286194,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0005037314840592,285.8880310058594,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938626412302,1.469293486877632e-08,0.0011938479728996,-0.0374083295464515,0.0,0.0,0.0,-0.0126964710652828,60.0,10.068618774414062,-0.0,-9.717810911524792e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0001008715844363,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6956787109375,0.0,0.0,0.0001062226510839,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69549560546875,0.0,0.0,7.845569780329242e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,0.0001062226438079,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957397460937,0.0,0.0,0.0005038743256591,285.8925476074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194201176986,1.4728599673219378e-08,0.0011941865086555,-0.0375015623867511,0.0,0.0,0.0,-0.0127143217250704,60.0,10.06264591217041,-0.0,-9.72332330206882e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0001009043771773,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998596191406,0.0,0.0,0.0001062571900547,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996459960937,0.0,0.0,7.848120731068775e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001062571827787,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999206542969,0.0,0.0,0.0005040381802245,285.8970642089844,294.1499938964844,293.1499938964844,291.6635437011719,293.18115234375,293.1499938964844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945894220843,1.4769497624911313e-08,0.0011945746373385,-0.0376084707677364,0.0,0.0,0.0,-0.0127347912639379,60.0,10.057103157043455,-0.0,-9.729645711331616e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0001009410916594,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001062958472175,298.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,7.850976544432342e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040710449219,0.0,0.0,0.0001062958472175,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,0.0005042215925641,285.9015808105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1808166503906,293.1499938964844,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950240004807,1.4815282334268431e-08,0.0011950092157348,-0.0377281531691551,0.0,0.0,0.0,-0.0127577064558863,60.0,10.051965713500977,-0.0,-9.7367269802362e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0001009815387078,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082214355469,0.0,0.0,0.0001063384406734,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7080078125,0.0,0.0,7.854121940908954e-05,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.708251953125,0.0,0.0,0.0001063384333974,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,0.0005044235731475,285.9060974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1805114746094,293.1499938964844,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011955027002841,1.4865717545831105e-08,0.0011954877991229,-0.0378599949181079,0.0,0.0,0.0,-0.0127829499542713,60.0,10.04721450805664,-0.0,-9.744530160560316e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0001010254054563,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001063846284523,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121887207031,0.0,0.0,7.857533637434244e-05,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0001063846284523,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71246337890625,0.0,0.0,0.0005046427249908,285.9106140136719,294.1499938964844,293.1499938964844,291.6635437011719,293.18017578125,293.1499938964844,286.8143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960219126194,1.4920418678343594e-08,0.0011960070114582,-0.0380029827356338,0.0,0.0,0.0,-0.0128103280439972,60.0,10.042824745178224,-0.0,-9.7529962772569e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001010725609376,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.000106434286863,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,7.861201447667554e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71661376953125,0.0,0.0,0.000106434286863,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0005048782913945,285.9151611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,286.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965801240876,1.497922497151194e-08,0.0011965651065111,-0.0381566956639289,0.0,0.0,0.0,-0.0128397615626454,60.0,10.038778305053713,-0.0,-9.7621025929584e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0001011227213894,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72076416015625,0.0,0.0,0.0001064871103153,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,7.865102816140279e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207946777344,0.0,0.0,0.0001064871030393,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7208251953125,0.0,0.0,0.0005051288171671,285.919677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971739586442,1.5041781153968262e-08,0.0011971589410677,-0.038320206105709,0.0,0.0,0.0,-0.0128710707649588,60.0,10.035053253173828,-0.0,-9.771793685331433e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0001011757849482,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,0.0001065429896698,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247619628906,0.0,0.0,7.869229739299044e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249755859375,0.0,0.0,0.0001065429823938,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250061035156,0.0,0.0,0.0005053938948549,285.9241943359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1792297363281,293.1499938964844,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978020193055,1.5107955775306436e-08,0.0011977868853136,-0.0384931750595569,0.0,0.0,0.0,-0.0129041913896799,60.0,10.031633377075195,-0.0,-9.782050369722128e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001012314896797,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.000106601655716,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289733886719,0.0,0.0,7.873563299654052e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72918701171875,0.0,0.0,0.0001066016484401,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0005056721856817,285.9287109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,286.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984615121036,1.517742909129538e-08,0.0011984463781118,-0.0386747643351554,0.0,0.0,0.0,-0.0129389632493257,60.0,10.028499603271484,-0.0,-9.792825039767197e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0001012897555483,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001066630065906,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,7.878094766056165e-05,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,0.0001066630065906,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.0005059632239863,285.9332275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1786193847656,293.1499938964844,286.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991512728855,1.5250092744167887e-08,0.0011991360224783,-0.0388646870851516,0.0,0.0,0.0,-0.0129753313958644,60.0,10.025636672973633,-0.0,-9.804100642440973e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.0001013503788271,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,0.0001067268458427,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73736572265625,0.0,0.0,7.882809586590156e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375793457031,0.0,0.0,0.0001067268458427,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73760986328125,0.0,0.0,0.000506266078446,285.937744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1783142089844,293.1499938964844,286.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998688569292,1.532569449125276e-08,0.0011998534901067,-0.0390622839331626,0.0,0.0,0.0,-0.0130131710320711,60.0,10.023029327392578,-0.0,-9.815838097892993e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001014131339616,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001067929260898,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415466308594,0.0,0.0,7.88769029895775e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001067929260898,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0005065795267,285.9422607421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006117030978,1.5403953668169382e-08,0.0012005963362753,-0.0392668209969997,0.0,0.0,0.0,-0.0130523405969142,60.0,10.02064323425293,-0.0,-9.827996194644585e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.0001014780937111,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459411621094,0.0,0.0,0.0001068613346433,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7457580566406,0.0,0.0,7.892742723925039e-05,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7459716796875,0.0,0.0,0.0001068613273673,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,0.000506903976202,285.94677734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1777038574219,293.1499938964844,286.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013806262984,1.5484962645473388e-08,0.0012013651430606,-0.0394785404205322,0.0,0.0,0.0,-0.0130928866565227,60.0,10.018475532531738,-0.0,-9.840589854093197e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0001015449452097,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001069317295332,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499694824219,0.0,0.0,7.897942123236135e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,0.0001069317295332,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0005072379135526,285.9512939453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,286.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012021720176562,1.55683341773738e-08,0.0012021564180031,-0.0396964289247989,0.0,0.0,0.0,-0.0131346145644783,60.0,10.016560554504396,-0.0,-9.853558680106289e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.000101613732113,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543640136719,0.0,0.0,0.0001070041689672,298.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,7.903292862465605e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,0.0001070041689672,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0005075815715827,285.955810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1771240234375,293.1499938964844,286.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029863428324,1.5654125107289474e-08,0.0012029707431793,-0.0399206392467021,0.0,0.0,0.0,-0.0131775541231036,60.0,10.014841079711914,-0.0,-9.866912620282164e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0001016841561067,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585754394531,0.0,0.0,0.0001070783255272,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583923339844,0.0,0.0,7.908770203357562e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0001070783255272,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586364746094,0.0,0.0,0.0005079333204776,285.9603271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1768493652344,293.1499938964844,286.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203819992952,1.5741948189429422e-08,0.0012038042768836,-0.0401501469314098,0.0,0.0,0.0,-0.0132215097546577,60.0,10.01331615447998,-0.0,-9.880592699573756e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0001017562681226,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001071542646968,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626342773437,0.0,0.0,7.914378511486575e-05,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628173828125,0.0,0.0,0.0001071542574209,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,0.0005082935094833,285.96484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001204673666507,1.5831879807137742e-08,0.0012046578340232,-0.0403851605951786,0.0,0.0,0.0,-0.0132665205746889,60.0,10.011966705322266,-0.0,-9.894610286664829e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001018299371935,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670288085937,0.0,0.0,0.0001072318409569,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,7.920108328107744e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.0001072318336809,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0005086614983156,285.9693603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17626953125,293.1499938964844,286.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055457336828,1.5923752982871523e-08,0.0012055297847837,-0.0406252443790435,0.0,0.0,0.0,-0.0133125046268105,60.0,10.010796546936035,-0.0,-9.90894193364511e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001019050905597,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.0001073109815479,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,7.92595383245498e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712707519531,0.0,0.0,0.0001073109742719,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0005090369377285,285.9739074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,286.8664855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064353795722,1.6017478898788795e-08,0.0012064194306731,-0.0408701635897159,0.0,0.0,0.0,-0.0133594153448939,60.0,10.009773254394531,-0.0,-9.92357200857441e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001019813498714,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,0.000107391293568,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,7.931885193102062e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755126953125,0.0,0.0,0.0001073912862921,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7755432128906,0.0,0.0,0.0005094179068692,285.9784240722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1757202148437,293.1499938964844,286.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012073381803929,1.6112592149397642e-08,0.0012073221150785,-0.0411186926066875,0.0,0.0,0.0,-0.0134070198982954,60.0,10.008899688720703,-0.0,-9.93843016772189e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0001020589770632,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.0001074730316759,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.937922782730311e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,0.0001074730243999,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797546386719,0.0,0.0,0.0005098056280985,285.9829406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1754455566406,293.1499938964844,286.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082571629434,1.6209398268074438e-08,0.0012082408647984,-0.0413716435432434,0.0,0.0,0.0,-0.0134554719552397,60.0,10.00817584991455,-0.0,-9.95356472799358e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0001021377611323,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.783935546875,0.0,0.0,0.0001075559994205,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,7.944050594232976e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7839660644531,0.0,0.0,0.0001075559921446,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78399658203125,0.0,0.0,0.0005101991700939,285.9874572753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1751708984375,293.1499938964844,286.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091897660866,1.6307655670289023e-08,0.0012091734679415,-0.0416283793747425,0.0,0.0,0.0,-0.0135046504437923,60.0,10.007580757141112,-0.0,-9.96893732008175e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.000102217629319,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001076401022146,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879943847656,0.0,0.0,7.950262079248205e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882080078125,0.0,0.0,0.0001076400949386,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7882385253906,0.0,0.0,0.0005105981254018,285.9919738769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1748962402344,293.1499938964844,286.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101352913305,1.6407259550987874e-08,0.0012101188767701,-0.0418886207044124,0.0,0.0,0.0,-0.0135545032098889,60.0,10.007073402404783,-0.0,-9.984532312046213e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.00010229847976,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924194335937,0.0,0.0,0.0001077252381946,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7922668457031,0.0,0.0,7.956550689414144e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001077252381946,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79248046875,0.0,0.0,0.0005110020283609,285.9965209960937,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110923416912,1.6508092670619593e-08,0.0012110758107155,-0.0421520695090293,0.0,0.0,0.0,-0.0136049706488847,60.0,10.00672721862793,-0.0,-1.000033265086131e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0001023800068651,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001078110944945,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,7.962891686474904e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001078110872185,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,0.0005114092491567,286.00103759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012120575411245,1.660977133610686e-08,0.0012120408937335,-0.0424177199602127,0.0,0.0,0.0,-0.013655861839652,60.0,10.00644302368164,-0.0,-1.001627865093724e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.000102461897768,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009033203125,0.0,0.0,0.0001078973291441,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007507324219,0.0,0.0,7.96926105977036e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001078973291441,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0005118183325976,286.00555419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1741027832031,293.1499938964844,286.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130270479246,1.6711904748945017e-08,0.0012130102841183,-0.04268454387784,0.0,0.0,0.0,-0.0137069802731275,60.0,10.006256103515623,-0.0,-1.003230778451325e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001025425517582,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001079822613974,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,7.97553439042531e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0001079822541214,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,0.0005122211878187,286.01007080078125,294.1499938964844,293.1499938964844,291.6635437011719,293.173828125,293.1499938964844,286.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213981769979,1.6812489178619217e-08,0.0012139648897573,-0.0429473146796226,0.0,0.0,0.0,-0.0137573238462209,60.0,10.006077766418455,-0.0,-1.0048106702242877e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0001026219833875,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001080658985301,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,7.981711678439751e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,0.0001080658985301,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094787597656,0.0,0.0,0.0005126179894432,286.0146179199219,294.1499938964844,293.1499938964844,291.6635437011719,293.173583984375,293.1499938964844,286.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149220565333,1.691154771776837e-08,0.0012149050598964,-0.043206088244915,0.0,0.0,0.0,-0.0138069028034806,60.0,10.005879402160645,-0.0,-1.0063678246297061e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001026996760629,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001081477166735,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8135070800781,0.0,0.0,7.98775436123833e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136901855469,0.0,0.0,0.0001081477166735,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0005130060599185,286.0191345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.17333984375,293.1499938964844,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158417375758,1.7008442654287137e-08,0.0012158247409388,-0.0434592105448246,0.0,0.0,0.0,-0.0138554004952311,60.0,10.00560188293457,-0.0,-1.0078920809064584e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0001027755861287,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81793212890625,0.0,0.0,0.0001082276576198,298.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177795410156,0.0,0.0,7.99365880084224e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179626464844,0.0,0.0,0.0001082276503439,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8179931640625,0.0,0.0,0.0005133852828294,286.0236511230469,294.1499938964844,293.1499938964844,291.6635437011719,293.173095703125,293.1499938964844,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167404638603,1.7103117144756652e-08,0.001216723350808,-0.0437065139412879,0.0,0.0,0.0,-0.013902785256505,60.0,10.005229949951172,-0.0,-1.0093825864032625e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001028491242323,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222045898437,0.0,0.0,0.0001083050883607,298.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8220520019531,0.0,0.0,7.99937843112275e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0001083050883607,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8222351074219,0.0,0.0,0.0005137525731697,286.0281677246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1728210449219,293.1499938964844,286.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012176110176369,1.7194825119304372e-08,0.0012175937881693,-0.0439460687339305,0.0,0.0,0.0,-0.0139486864209175,60.0,10.004715919494627,-0.0,-1.010827404002157e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0001029202903737,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001083800307242,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262939453125,0.0,0.0,8.00491325207986e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82647705078125,0.0,0.0,0.0001083800307242,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0005141080473549,286.03271484375,294.1499938964844,293.1499938964844,291.6635437011719,293.1725769042969,293.1499938964844,286.91424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218453515321,1.7283579012428163e-08,0.001218436169438,-0.0441778935492038,0.0,0.0,0.0,-0.0139931086450815,60.0,10.004051208496094,-0.0,-1.0122266758116893e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.000102988902654,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001084522882592,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,8.010250166989863e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.83074951171875,0.0,0.0,0.0001084522882592,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8307800292969,0.0,0.0,0.00051445083227,286.0372314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1723327636719,293.1499938964844,286.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192657450214,1.736915500316627e-08,0.0012192483991384,-0.0444014146924018,0.0,0.0,0.0,-0.014035940170288,60.0,10.003213882446287,-0.0,-1.0135767070096337e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
