time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070740,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001030543717206,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349914550781,0.0,0.0,0.0001085212279576,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,8.015341882128268e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0001085212279576,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.000514777842909,286.041748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.172119140625,293.1499938964844,286.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200408382341,1.7450801692575624e-08,0.0012200233759358,-0.044614665210247,0.0,0.0,0.0,-0.014076804742217,60.0,10.002164840698242,-0.0,-1.0148656315323025e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.000103116792161,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001085869589587,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,8.020196401048452e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001085869516828,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8393249511719,0.0,0.0,0.0005150896613486,286.0462951660156,294.1499938964844,293.1499938964844,291.6635437011719,293.171875,293.1499938964844,286.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207797262817,1.752864520199182e-08,0.0012207621475681,-0.0448179766535759,0.0,0.0,0.0,-0.0141157656908035,60.0,10.000889778137209,-0.0,-1.0160952967908089e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0001031754291034,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.000108648710011,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8433837890625,0.0,0.0,8.024757698876783e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84356689453125,0.0,0.0,0.000108648710011,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8435974121094,0.0,0.0,0.0005153825622983,286.0508117675781,294.1499938964844,293.1499938964844,291.6635437011719,293.171630859375,293.1499938964844,286.9288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214739108458,1.7601781365783612e-08,0.0012214563321322,-0.0450089871883392,0.0,0.0,0.0,-0.0141523713245987,60.0,9.999353408813477,-0.0,-1.0172512077133433e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001032312575262,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0001087074997485,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,8.029099990380928e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001087074924726,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0005156614352017,286.0553283691406,294.1499938964844,293.1499938964844,291.6635437011719,293.17138671875,293.1499938964844,286.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012221348006278,1.7671402119390223e-08,0.0012221171054989,-0.0451908148825168,0.0,0.0,0.0,-0.014187216758728,60.0,9.997594833374023,-0.0,-1.0183522647366773e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001032824584399,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.85211181640625,0.0,0.0,0.0001087614145944,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8519592285156,0.0,0.0,8.03308212198317e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521423339844,0.0,0.0,0.0001087614145944,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.0005159171996638,286.0598449707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1711730957031,293.1499938964844,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012227409752085,1.7735256818696143e-08,0.0012227232800796,-0.0453575775027275,0.0,0.0,0.0,-0.0142191769555211,60.0,9.995513916015623,-0.0,-1.0193625854526545e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0001033292501233,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001088106873794,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,8.036721555981785e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0001088106801034,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564453125,0.0,0.0,0.0005161509034223,286.0643615722656,294.1499938964844,293.1499938964844,291.6635437011719,293.1709289550781,293.1499938964844,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012232948793098,1.7793606588156763e-08,0.0012232770677655,-0.0455099642276763,0.0,0.0,0.0,-0.0142483813688158,60.0,9.993070602416992,-0.0,-1.0202862910091429e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.000103371865407,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.000108855565486,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86053466796875,0.0,0.0,8.040035754675046e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,0.00010885555821,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0005163637688383,286.0688781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.17071533203125,293.1499938964844,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237993068993,1.7846753408434782e-08,0.001223781495355,-0.0456487536430358,0.0,0.0,0.0,-0.014274981804192,60.0,9.990314483642578,-0.0,-1.0211279288796504e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001034102097037,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8649597167969,0.0,0.0,0.0001088959470507,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,8.0430181697011e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0001088959397748,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.864990234375,0.0,0.0,0.0005165553302504,286.0733947753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1705017089844,293.1499938964844,286.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242533266544,1.7894578263621952e-08,0.0012242353986948,-0.0457736477255821,0.0,0.0,0.0,-0.0142989186570048,60.0,9.98721981048584,-0.0,-1.021885651653065e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0001034438173519,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692321777344,0.0,0.0,0.0001089313373086,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,8.045632421271876e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001089313300326,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692932128906,0.0,0.0,0.0005167232011444,286.0779113769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1702575683594,293.1499938964844,286.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246511178091,1.7936487850533922e-08,0.0012246331898495,-0.0458830893039703,0.0,0.0,0.0,-0.0143198948353528,60.0,9.983762741088867,-0.0,-1.0225498670024537e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0001034732995321,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001089623838197,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733825683594,0.0,0.0,8.047925803111866e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0001089623765437,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735656738281,0.0,0.0,0.0005168705247342,286.0824279785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1700439453125,293.1499938964844,286.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250001309439,1.7973254884395832e-08,0.0012249822029843,-0.0459791049361228,0.0,0.0,0.0,-0.0143382977694273,60.0,9.980003356933594,-0.0,-1.0231327252085977e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.000103496160591,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778076171875,0.0,0.0,0.0001089864599634,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,8.049703319557011e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0001089864526875,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0005169846699573,286.0869445800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1698303222656,293.1499938964844,286.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012252707965672,1.8001761858954524e-08,0.0012252528686076,-0.046053547412157,0.0,0.0,0.0,-0.0143525656312704,60.0,9.975744247436523,-0.0,-1.0235847724970881e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001035155946738,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001090069199563,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.051215263549238e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001090069199563,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0005170817603357,286.0914611816406,294.1499938964844,293.1499938964844,291.6635437011719,293.16961669921875,293.1499938964844,286.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255008332431,1.8025994918957625e-08,0.0012254827888682,-0.046116828918457,0.0,0.0,0.0,-0.0143646951764822,60.0,9.97117805480957,-0.0,-1.0239691761171345e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001035280656651,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863830566406,0.0,0.0,0.0001090200530597,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,8.052185148699209e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0001090200530597,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.88641357421875,0.0,0.0,0.0005171440425328,286.095947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1694030761719,293.1499938964844,286.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256484478712,1.804154692308657e-08,0.0012256304034963,-0.0461574345827102,0.0,0.0,0.0,-0.0143724782392382,60.0,9.966093063354492,-0.0,-1.0242158765549902e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001035348905134,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8906555175781,0.0,0.0,0.0001090272344299,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905029296875,0.0,0.0,8.052715566009283e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89068603515625,0.0,0.0,0.0001090272344299,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0005171781522221,286.1004638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.169189453125,293.1499938964844,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257292401045,1.8050045014206265e-08,0.0012257111957296,-0.0461796261370182,0.0,0.0,0.0,-0.0143767315894365,60.0,9.960546493530272,-0.0,-1.024350666511964e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0001035356108332,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949279785156,0.0,0.0,0.0001090279984055,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,8.052771590882912e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,0.0001090279911295,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0005171817610971,286.1049499511719,294.1499938964844,293.1499938964844,291.6635437011719,293.1689758300781,293.1499938964844,286.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225737738423,1.8050940298053323e-08,0.0012257196940481,-0.0461819656193256,0.0,0.0,0.0,-0.0143771804869174,60.0,9.954510688781738,-0.0,-1.0243648773666793e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0001035312670865,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001090234218281,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,8.052433986449614e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001090234218281,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992614746094,0.0,0.0,0.0005171600496396,286.10943603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1687927246094,293.1499938964844,286.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256862828508,1.804551885697947e-08,0.0012256682384759,-0.0461678132414817,0.0,0.0,0.0,-0.0143744675442576,60.0,9.948039054870604,-0.0,-1.0242789016956524e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001035201203194,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90350341796875,0.0,0.0,0.0001090116784325,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9033508300781,0.0,0.0,8.051566692302004e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0001090116784325,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,0.0005171043449081,286.1139221191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1685791015625,293.1499938964844,286.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255543842911,1.8031606430213287e-08,0.0012255363399162,-0.0461314804852008,0.0,0.0,0.0,-0.0143675040453672,60.0,9.941041946411133,-0.0,-1.0240582071219253e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0001035030873026,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.000108993750473,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,8.050242468016222e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078063964844,0.0,0.0,0.000108993750473,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9078369140625,0.0,0.0,0.0005170193035155,286.118408203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1683654785156,293.1499938964844,286.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253527529537,1.80103629787709e-08,0.0012253347085788,-0.0460760071873664,0.0,0.0,0.0,-0.0143568720668554,60.0,9.933549880981444,-0.0,-1.023721196702354e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.000103479673271,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120483398437,0.0,0.0,0.0001089690922526,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91192626953125,0.0,0.0,8.048421295825392e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001089690922526,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.912109375,0.0,0.0,0.0005169023061171,286.1228942871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1681823730469,293.1499938964844,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012250755680724,1.798115434326064e-08,0.0012250575236976,-0.0459997318685054,0.0,0.0,0.0,-0.0143422530964016,60.0,9.925545692443848,-0.0,-1.023257993892912e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001034496744978,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0001089375073206,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,8.046087896218523e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,0.0001089375000447,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0005167524795979,286.1273803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.16796875,293.1499938964844,286.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247203849256,1.7943735386438675e-08,0.001224702456966,-0.0459020175039768,0.0,0.0,0.0,-0.0143235241994261,60.0,9.917006492614746,-0.0,-1.022664761762826e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0001034133238135,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.0001088992212316,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92047119140625,0.0,0.0,8.043260459089652e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206237792969,0.0,0.0,0.0001088992139557,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.920654296875,0.0,0.0,0.0005165708716958,286.1318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.16778564453125,293.1499938964844,286.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242899974808,1.7898384996328787e-08,0.0012242720695212,-0.0457835868000984,0.0,0.0,0.0,-0.0143008260056376,60.0,9.907950401306152,-0.0,-1.021945976731331e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0001033697917591,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001088533826987,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247436523437,0.0,0.0,8.039874956011772e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248962402344,0.0,0.0,0.0001088533826987,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,0.0005163534660823,286.1363220214844,294.1499938964844,293.1499938964844,291.6635437011719,293.1676025390625,293.1499938964844,286.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223774626851,1.7844090649532518e-08,0.0012237568153068,-0.0456418022513389,0.0,0.0,0.0,-0.0142736518755555,60.0,9.898321151733398,-0.0,-1.0210857936954201e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001033158114296,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001087965429178,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,8.035676000872627e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291687011719,0.0,0.0,0.0001087965356418,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.000516083848197,286.1407775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1673889160156,293.1499938964844,287.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231356231495,1.777676139624873e-08,0.0012231178116053,-0.0454659685492515,0.0,0.0,0.0,-0.0142399538308382,60.0,9.888004302978516,-0.0,-1.0200196243204118e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001032492291415,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93341064453125,0.0,0.0,0.0001087264245143,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,8.030497701838613e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001087264245143,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0005157512496225,286.1452331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.1672058105469,293.1499938964844,287.00506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012223473750054,1.769371138493625e-08,0.0012223296798765,-0.0452490784227848,0.0,0.0,0.0,-0.0141983870416879,60.0,9.876848220825195,-0.0,-1.0187051913135293e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0001031698411679,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,0.0001086428237613,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,8.024323324207217e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,0.0001086428237613,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377136230469,0.0,0.0,0.0005153546808287,286.149658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1670227050781,293.1499938964844,287.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012214075541123,1.7594691925637562e-08,0.0012213899753987,-0.0449904724955558,0.0,0.0,0.0,-0.0141488276422023,60.0,9.864740371704102,-0.0,-1.0171392261781877e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0001030787534546,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001085468975361,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,8.017237996682525e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,0.0001085468975361,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94195556640625,0.0,0.0,0.0005148996715433,286.15411376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1668395996094,293.1499938964844,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012203290825709,1.7481072589475843e-08,0.0012203116202726,-0.0446937270462513,0.0,0.0,0.0,-0.0140919601544737,60.0,9.851682662963867,-0.0,-1.0153437557391953e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001029763807309,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.000108439104224,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,8.009275916265324e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0001084390969481,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,0.0005143883172422,286.1585388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1666564941406,293.1499938964844,287.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219117315486,1.7353389836216593e-08,0.0012190998531877,-0.0443602353334426,0.0,0.0,0.0,-0.0140280546620488,60.0,9.837677001953123,-0.0,-1.013327945997844e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0001028634651447,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001083201932488,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,8.000493107829243e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0001083201932488,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,0.0005138242268003,286.1629638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1664733886719,293.1499938964844,287.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177805183455,1.7212551384204744e-08,0.0012177632888779,-0.0439923666417598,0.0,0.0,0.0,-0.0139575637876987,60.0,9.82275390625,-0.0,-1.0111067894058581e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001027405887725,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,0.0001081908048945,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,7.990936865098774e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001081907976185,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0005132104852236,286.1673583984375,294.1499938964844,293.1499938964844,291.6635437011719,293.16632080078125,293.1499938964844,287.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012163257924839,1.7059296197885487e-08,0.0012163087958469,-0.0435920432209968,0.0,0.0,0.0,-0.0138808591291308,60.0,9.806949615478516,-0.0,-1.008692578352566e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0001026083773467,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,0.0001080515721696,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.958740234375,0.0,0.0,7.980653026606888e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588928222656,0.0,0.0,0.0001080515648936,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,0.0005125500028952,286.1717834472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1661376953125,293.1499938964844,287.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147604720667,1.6894386334342926e-08,0.001214743591845,-0.0431612581014633,0.0,0.0,0.0,-0.0137983206659555,60.0,9.790302276611328,-0.0,-1.006098031552938e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0001024674129439,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0001079031353583,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,7.969689613673836e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0001079031280823,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.963134765625,0.0,0.0,0.0005118458648212,286.1761779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1659545898437,293.1499938964844,287.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012130917748436,1.6718573192520125e-08,0.0012130750110372,-0.0427019670605659,0.0,0.0,0.0,-0.0137103255838155,60.0,9.772860527038574,-0.0,-1.0033355835048496e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001023183212964,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,0.0001077461274689,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,7.95809319242835e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0001077461274689,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,0.0005111011560074,286.1805419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1658020019531,293.1499938964844,287.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211326685734,1.6532617053144353e-08,0.0012113101547583,-0.0422161407768726,0.0,0.0,0.0,-0.0136172529309988,60.0,9.754663467407228,-0.0,-1.0004178108147245e-07,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001021615535137,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0001075810505426,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9714050292969,0.0,0.0,7.945900870254263e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0001075810505426,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,0.0005103180883452,286.1849365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.1656188964844,293.1499938964844,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094707926735,1.6337093455831564e-08,0.0012094544945284,-0.0417052917182445,0.0,0.0,0.0,-0.0135193923488259,60.0,9.73575210571289,-0.0,-9.97354590026589e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0001019978735712,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757080078125,0.0,0.0,0.0001074086831067,298.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755859375,0.0,0.0,7.933169399620965e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757385253906,0.0,0.0,0.0001074086831067,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97576904296875,0.0,0.0,0.0005095004453323,286.18927001953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1654663085937,293.1499938964844,287.04107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012075329432263,1.613294209334981e-08,0.0012075168779119,-0.0411718674004077,0.0,0.0,0.0,-0.0134172132238745,60.0,9.716179847717283,-0.0,-9.941611978092625e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001018277471303,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799194335937,0.0,0.0,0.0001072295272024,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.919937343103811e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001072295272024,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.000508650613483,286.1936340332031,294.1499938964844,293.1499938964844,291.6635437011719,293.165283203125,293.1499938964844,287.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055188417434,1.5920749163456094e-08,0.0012055028928443,-0.0406173951923847,0.0,0.0,0.0,-0.0133110089227557,60.0,9.695995330810549,-0.0,-9.908473685982244e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0001016517635434,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9841003417969,0.0,0.0,0.0001070442158379,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839782714844,0.0,0.0,7.906249811640009e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0001070442158379,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0005077715613879,286.1979675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.1651306152344,293.1499938964844,287.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001203435473144,1.5701264288736638e-08,0.0012034197570756,-0.0400438271462917,0.0,0.0,0.0,-0.0132011556997895,60.0,9.675240516662598,-0.0,-9.874255368913509e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0001014705267152,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001068533674697,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,7.892154098954052e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98828125,0.0,0.0,0.0001068533601937,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9883117675781,0.0,0.0,0.0005068662576377,286.2023010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.1649780273437,293.1499938964844,287.05181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012898223474,1.5475221104566117e-08,0.0012012743391096,-0.0394530780613422,0.0,0.0,0.0,-0.0130880186334252,60.0,9.65396499633789,-0.0,-9.839075687523292e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001012846696539,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.0001066576442099,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.877698226366192e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9924621582031,0.0,0.0,0.0001066576369339,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99249267578125,0.0,0.0,0.0005059378454461,286.2066345214844,294.1499938964844,293.1499938964844,291.6635437011719,293.164794921875,293.1499938964844,287.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011990894563496,1.5243408313381224e-08,0.0011990742059424,-0.0388472154736518,0.0,0.0,0.0,-0.0129719953984022,60.0,9.632214546203612,-0.0,-9.8030639605895e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0001010949927149,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001064579046214,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964904785156,0.0,0.0,7.862945494707674e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,0.0001064579046214,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99664306640625,0.0,0.0,0.0005049903411418,286.2109375,294.1499938964844,293.1499938964844,291.6635437011719,293.1646423339844,293.1499938964844,287.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968439212068,1.5006841991294095e-08,0.0011968289036303,-0.0382288806140422,0.0,0.0,0.0,-0.0128535917028784,60.0,9.610072135925291,-0.0,-9.766381481313149e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
