time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073080,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0001009017505566,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001062544106389,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,7.847915549064055e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0001062544106389,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0005040250835008,286.2152404785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1644897460937,293.1499938964844,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945561273023,1.4765830336216368e-08,0.0011945413425564,-0.0375988818705081,0.0,0.0,0.0,-0.0127329630777239,60.0,9.587553977966309,-0.0,-9.729080119313949e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001007056926027,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048828125,0.0,0.0,0.0001060479553416,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047607421875,0.0,0.0,7.83266659709625e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001060479553416,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.000503045739606,286.2195129394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1643371582031,293.1499938964844,287.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011922350386157,1.4521305935488726e-08,0.0011922204867005,-0.0369596593081951,0.0,0.0,0.0,-0.0126105761155486,60.0,9.564669609069824,-0.0,-9.69130837802368e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001005073645501,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090026855469,0.0,0.0,0.0001058391062542,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089111328125,0.0,0.0,7.817240839358419e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.0001058390989783,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0005020550452172,286.2237854003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1641845703125,293.1499938964844,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898870579898,1.4273945581066982e-08,0.0011898727389052,-0.0363129749894142,0.0,0.0,0.0,-0.0124867707490921,60.0,9.54153823852539,-0.0,-9.653172838852697e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0001003074721666,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0001056286055245,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130310058594,0.0,0.0,7.801693573128432e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131530761719,0.0,0.0,0.0001056286055245,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01318359375,0.0,0.0,0.0005010565510019,286.22802734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1640319824219,293.1499938964844,287.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011875205673277,1.4024641004084517e-08,0.0011875064810737,-0.0356611646711826,0.0,0.0,0.0,-0.0123619912192225,60.0,9.518158912658691,-0.0,-9.614813478719952e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001001065684249,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172424316406,0.0,0.0,0.0001054170425049,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.786067726556212e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0001054170425049,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0005000529927201,286.2322998046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16387939453125,293.1499938964844,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011851419694721,1.3774071661032394e-08,0.0011851282324641,-0.0350060015916824,0.0,0.0,0.0,-0.0122365793213248,60.0,9.494608879089355,-0.0,-9.576336879035809e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.9905242677778e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213317871094,0.0,0.0,0.0001052050429279,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,7.770409138174728e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213623046875,0.0,0.0,0.0001052050429279,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,0.0004990473389625,286.23651123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.16375732421875,293.1499938964844,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827585985884,1.3522984509961589e-08,0.001182745094411,-0.03434943780303,0.0,0.0,0.0,-0.0121109075844287,60.0,9.470942497253418,-0.0,-9.53785743718072e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,9.970415703719482e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001049932907335,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0253295898437,0.0,0.0,7.75476946728304e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,0.0001049932907335,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0254821777344,0.0,0.0,0.0004980428493581,286.2407531738281,294.1499938964844,293.1499938964844,291.6635437011719,293.1636047363281,293.1499938964844,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180377905257,1.3272192234126125e-08,0.0011803646339103,-0.033693604171276,0.0,0.0,0.0,-0.0119853839278221,60.0,9.4472074508667,-0.0,-9.499500208676184e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,9.95033115032129e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.0001047817859216,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294189453125,0.0,0.0,7.739147986285388e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0001047817859216,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.029541015625,0.0,0.0,0.0004970395821146,286.2449645996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1634521484375,293.1499938964844,287.0874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780001223087,1.3021696609882838e-08,0.0011779870837926,-0.0330385044217109,0.0,0.0,0.0,-0.0118600083515048,60.0,9.42342472076416,-0.0,-9.46126590406493e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,9.930374653777108e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001045716417138,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334777832031,0.0,0.0,7.723626185907051e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,0.0001045716344378,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336303710937,0.0,0.0,0.0004960427177138,286.2491455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.163330078125,293.1499938964844,287.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756374733522,1.277280681222237e-08,0.0011756246676668,-0.0323875583708286,0.0,0.0,0.0,-0.0117354365065693,60.0,9.399652481079102,-0.0,-9.423352764770244e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,9.910570952342825e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001043630909407,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375366210937,0.0,0.0,7.708222983637825e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0001043630909407,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,0.0004950534785166,286.2533569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1631774902344,293.1499938964844,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732928687706,1.2525815940023222e-08,0.0011732804123312,-0.0317415446043014,0.0,0.0,0.0,-0.0116118155419826,60.0,9.375932693481444,-0.0,-9.385804133899e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,9.890979708870871e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001041567884385,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,7.692985673202202e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0417175292969,0.0,0.0,0.0001041567884385,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004940748331137,286.25750732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1630554199219,293.1499938964844,287.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011709735263139,1.2281478056763716e-08,0.0011709611862897,-0.0311024282127618,0.0,0.0,0.0,-0.0114895217120647,60.0,9.352276802062988,-0.0,-9.348732987746189e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,9.871614747680724e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0001039528651745,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.045654296875,0.0,0.0,7.67792371334508e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457763671875,0.0,0.0,0.0001039528578985,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458068847656,0.0,0.0,0.0004931075382046,286.2616882324219,294.1499938964844,293.1499938964844,291.6635437011719,293.16290283203125,293.1499938964844,287.10162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686808429658,1.20399619163436e-08,0.0011686688521876,-0.0304706543684005,0.0,0.0,0.0,-0.0113686406984925,60.0,9.328805923461914,-0.0,-9.312161353136617e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,9.852548828348516e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001037520924001,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.663094584131613e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,0.0001037520924001,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0004921551444567,286.2658386230469,294.1499938964844,293.1499938964844,291.6635437011719,293.16278076171875,293.1499938964844,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664236662909,1.1802180566178322e-08,0.0011664119083434,-0.0298486184328794,0.0,0.0,0.0,-0.0112496288493275,60.0,9.305497169494627,-0.0,-9.276224943732816e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,9.833798685576768e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001035546447383,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.648511382285506e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538330078125,0.0,0.0,0.0001035546447383,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538635253906,0.0,0.0,0.0004912185831926,286.2699890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.16265869140625,293.1499938964844,287.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642038589343,1.1568336510947574e-08,0.0011641922174021,-0.0292368456721305,0.0,0.0,0.0,-0.0111325867474079,60.0,9.282405853271484,-0.0,-9.240951470701476e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,9.815392695600168e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,0.0001033608205034,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0577392578125,0.0,0.0,7.634195208083838e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0001033608132274,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.057861328125,0.0,0.0,0.0004902991349808,286.27410888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1625061035156,293.1499938964844,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001162024680525,1.13387788047703e-08,0.0011620133882388,-0.028636259958148,0.0,0.0,0.0,-0.0110176913440227,60.0,9.259538650512695,-0.0,-9.206390672034105e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,9.797370876185596e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001031710417009,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0617370605469,0.0,0.0,7.620178803335875e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618591308594,0.0,0.0,0.0001031710417009,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0618896484375,0.0,0.0,0.0004893988952971,286.2782287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1623840332031,293.1499938964844,287.11572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011598911369219,1.1114022591129924e-08,0.001159879961051,-0.0280482023954391,0.0,0.0,0.0,-0.0109051978215575,60.0,9.236931800842283,-0.0,-9.172614312547013e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,9.779755055205896e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001029855338856,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06573486328125,0.0,0.0,7.606477447552606e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001029855338856,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658874511719,0.0,0.0,0.0004885189700871,286.2823486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1622619628906,293.1499938964844,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011578055564314,1.0894322777232901e-08,0.0011577946133911,-0.0274733491241931,0.0,0.0,0.0,-0.01079523563385,60.0,9.21461009979248,-0.0,-9.139657919376989e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,9.762589616002516e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06982421875,0.0,0.0,0.0001028047772706,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697326660156,0.0,0.0,7.593126792926341e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0698547363281,0.0,0.0,0.0001028047772706,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,0.0004876615130342,286.28643798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1621398925781,293.1499938964844,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557732941582,1.068024335637574e-08,0.0011557625839486,-0.0269131734967231,0.0,0.0,0.0,-0.0106880869716405,60.0,9.192609786987305,-0.0,-9.10760178385317e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,9.745883289724588e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,0.0001026288518914,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.580132660223171e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0001026288446155,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738525390625,0.0,0.0,0.0004868269897997,286.29052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1620178222656,293.1499938964844,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011537953978404,1.0471889133611968e-08,0.0011537849204614,-0.0263679586350917,0.0,0.0,0.0,-0.0105838030576705,60.0,9.170953750610352,-0.0,-9.076457274659333e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,9.72962734522298e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,0.0001024576704367,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07769775390625,0.0,0.0,7.567489228677005e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0001024576704367,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07781982421875,0.0,0.0,0.0004860149929299,286.29461669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1618957519531,293.1499938964844,287.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518709361553,1.0269160632958574e-08,0.0011518606916069,-0.0258374400436878,0.0,0.0,0.0,-0.0104823354631662,60.0,9.149613380432127,-0.0,-9.046204496598877e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.713987674331293e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001022929791361,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,7.555325282737613e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.0001022929718601,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,0.000485233758809,286.2986755371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1617736816406,293.1499938964844,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500192340463,1.0074106882029813e-08,0.0011500092223286,-0.0253269840031862,0.0,0.0,0.0,-0.0103847086429595,60.0,9.128743171691896,-0.0,-9.017144719791761e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,9.698749636299908e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,0.0001021325151668,298.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08563232421875,0.0,0.0,7.54347347537987e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0001021325078909,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08575439453125,0.0,0.0,0.0004844725772272,286.302734375,294.1499938964844,293.1499938964844,291.6635437011719,293.1616516113281,293.1499938964844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482152622193,9.884067786458672e-09,0.0011482053669169,-0.0248296353965997,0.0,0.0,0.0,-0.0102895917370915,60.0,9.10824203491211,-0.0,-8.98887648759228e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,9.684118413133548e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001019784394884,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895690917969,0.0,0.0,7.532093150075525e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0896911621094,0.0,0.0,0.0001019784394884,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0004837417218368,286.3067932128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1615295410156,293.1499938964844,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464830022305,9.70159508284496e-09,0.0011464733397588,-0.0243520718067884,0.0,0.0,0.0,-0.0101982615888118,60.0,9.088180541992188,-0.0,-8.96177638765039e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.67001760727726e-05,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001018299517454,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.521126099163666e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001018299444695,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0004830373509321,286.3108215332031,294.1499938964844,293.1499938964844,291.6635437011719,293.1614074707031,293.1499938964844,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011448136065155,9.525736643922757e-09,0.0011448040604591,-0.0238918010145425,0.0,0.0,0.0,-0.0101102422922849,60.0,9.068523406982422,-0.0,-8.93569662707705e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,9.656581096351148e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001016884561977,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,7.510674913646653e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0001016884489217,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975952148437,0.0,0.0,0.0004823661583941,286.3148498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.1612854003906,293.1499938964844,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432227911427,9.358162245121092e-09,0.001143213477917,-0.0234531983733177,0.0,0.0,0.0,-0.0100263692438602,60.0,9.049393653869627,-0.0,-8.910880922030628e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,9.643595694797114e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001015517118503,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10137939453125,0.0,0.0,7.500575884478167e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,0.0001015517118503,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015319824219,0.0,0.0,0.0004817175213247,286.3188781738281,294.1499938964844,293.1499938964844,291.6635437011719,293.16119384765625,293.1499938964844,287.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416854104027,9.196219785678751e-09,0.0011416762135922,-0.0230293255299329,0.0,0.0,0.0,-0.0099453153088688,60.0,9.030675888061523,-0.0,-8.886931368579098e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,9.63132333708927e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001014224835671,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,7.49103055568412e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,0.0001014224835671,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,0.0004811045073438,286.3229064941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1610717773437,293.1499938964844,287.15399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402325471863,9.043169768574444e-09,0.0011402234667912,-0.0226287152618169,0.0,0.0,0.0,-0.0098687121644616,60.0,9.012495040893556,-0.0,-8.864327583069098e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,9.61958066909574e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,0.0001012988213915,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,7.481897046091035e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0001012988213915,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,0.0004805179196409,286.326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.16094970703125,293.1499938964844,287.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388421989977,8.896720693485351e-09,0.0011388333514332,-0.0222453735768795,0.0,0.0,0.0,-0.0097954124212265,60.0,8.994755744934082,-0.0,-8.842724952273785e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,9.608487744117156e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,0.0001011820131679,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,7.473269943147898e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0001011820131679,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11328125,0.0,0.0,0.0004799638118129,286.3309020996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1608581542969,293.1499938964844,287.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375289177522,8.758379799189697e-09,0.001137520186603,-0.0218832455575466,0.0,0.0,0.0,-0.0097261704504489,60.0,8.977499961853027,-0.0,-8.82234232335577e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,9.598053293302657e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171569824219,0.0,0.0,0.0001010721316561,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,7.465154340025038e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0001010721316561,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004794425913132,286.3348999023437,294.1499938964844,293.1499938964844,291.6635437011719,293.1607360839844,293.1499938964844,287.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362935183569,8.628249226205753e-09,0.0011362849036231,-0.0215426050126552,0.0,0.0,0.0,-0.0096610384061932,60.0,8.960783004760742,-0.0,-8.80319106499883e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,9.588232933310792e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210632324219,0.0,0.0,0.0001009687184705,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1209716796875,0.0,0.0,7.457515312125906e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0001009687111945,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.000478952017147,286.3388977050781,294.1499938964844,293.1499938964844,291.6635437011719,293.16064453125,293.1499938964844,287.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351308785378,8.505770310307526e-09,0.0011351223802194,-0.0212219841778278,0.0,0.0,0.0,-0.0095997359603643,60.0,8.944534301757812,-0.0,-8.785185201531932e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,9.579142351867632e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1249694824219,0.0,0.0,0.0001008729959721,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,7.450445264112204e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0001008729886962,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,0.0004784979682881,286.3428649902344,294.1499938964844,293.1499938964844,291.6635437011719,293.1605224609375,293.1499938964844,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340546188876,8.39240676953068e-09,0.0011340462369844,-0.0209252219647169,0.0,0.0,0.0,-0.0095429960638284,60.0,8.928993225097656,-0.0,-8.768535053604867e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,9.570643305778503e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001007834871415,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,7.443835056619719e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001007834871415,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0004780734016094,286.3468322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1604309082031,293.1499938964844,287.1745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011330483248457,8.286407116031569e-09,0.0011330400593578,-0.0206477288156747,0.0,0.0,0.0,-0.0094899423420429,60.0,8.913920402526855,-0.0,-8.752981273119077e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,9.56279764068313e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001007008759188,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,7.437732710968703e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0001007008686428,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004776814894285,286.3507995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1603088378906,293.1499938964844,287.1780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321194469928,8.188563604960564e-09,0.0011321112979203,-0.0203915834426879,0.0,0.0,0.0,-0.0094409696757793,60.0,8.899380683898926,-0.0,-8.738636836369552e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.555791621096432e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366271972656,0.0,0.0,0.0001006270977086,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,7.432283746311441e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0001006270977086,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.000477331544971,286.3547668457031,294.1499938964844,293.1499938964844,291.6635437011719,293.16021728515625,293.1499938964844,287.181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011312899878248,8.101191717457823e-09,0.0011312819551676,-0.0201628524810075,0.0,0.0,0.0,-0.0093972394242882,60.0,8.885520935058594,-0.0,-8.72583711952757e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,9.549252717988566e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405029296875,0.0,0.0,0.0001005582380457,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,7.427197851939127e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0001005582307698,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.000477004883578,286.3587341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1600952148437,293.1499938964844,287.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011305158259347,8.019636510425698e-09,0.0011305077932775,-0.0199493411928415,0.0,0.0,0.0,-0.0093564195558428,60.0,8.872103691101074,-0.0,-8.713897869938594e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,9.54361676122062e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1443786621094,0.0,0.0,0.0001004988880595,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,7.422814087476581e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.0001004988880595,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,0.000476723362226,286.3626708984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1600036621094,293.1499938964844,287.1882019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011298485333099,7.949350511182729e-09,0.0011298405006527,-0.0197653323411941,0.0,0.0,0.0,-0.0093212397769093,60.0,8.859363555908203,-0.0,-8.703614895466671e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,9.538510494166984e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001004451187327,298.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481628417969,0.0,0.0,7.41884286981076e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0001004451187327,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482849121094,0.0,0.0,0.0004764683253597,286.3666076660156,294.1499938964844,293.1499938964844,291.6635437011719,293.159912109375,293.1499938964844,287.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292439885437,7.885670783025489e-09,0.0011292360723018,-0.0195986181497573,0.0,0.0,0.0,-0.0092893680557608,60.0,8.847105026245117,-0.0,-8.694303943457271e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,9.53424023464322e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0001004001533146,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15203857421875,0.0,0.0,7.415521395159885e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0001004001533146,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15216064453125,0.0,0.0,0.0004762550233863,286.3705444335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1598205566406,293.1499938964844,287.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287382803857,7.832416493158691e-09,0.0011287304805591,-0.0194591972976923,0.0,0.0,0.0,-0.0092627126723527,60.0,8.835453987121582,-0.0,-8.686521368872493e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
