time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075420,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,9.53067938098684e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001003626457531,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,7.412751438096166e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,0.0001003626457531,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0004760771116707,286.3744812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1596984863281,293.1499938964844,287.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112831662409,7.788001354924745e-09,0.0011283089406788,-0.0193429142236709,0.0,0.0,0.0,-0.0092404820024967,60.0,8.824445724487305,-0.0,-8.68003269260953e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,9.5279814559035e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15985107421875,0.0,0.0,0.0001003342404146,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1597595214844,0.0,0.0,7.410653051920235e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0001003342331387,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.0004759423318319,286.37841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1596069335937,293.1499938964844,287.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279971804469,7.754352715494406e-09,0.0011279894970357,-0.019254820421338,0.0,0.0,0.0,-0.0092236408963799,60.0,8.814142227172852,-0.0,-8.675118579049015e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,9.525858331471682e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001003118813969,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.409002137137577e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001003118813969,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0004758363065775,286.3823547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.1595153808594,293.1499938964844,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277458397671,7.727875228624725e-09,0.0011277380399405,-0.0191854983568191,0.0,0.0,0.0,-0.0092103881761431,60.0,8.80435848236084,-0.0,-8.67125322656648e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,9.524469351163134e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1675720214844,0.0,0.0,0.0001002972567221,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16748046875,0.0,0.0,7.407921657431871e-05,298.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0001002972494461,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676025390625,0.0,0.0,0.0004757669230457,286.3862609863281,294.1499938964844,293.1499938964844,291.6635437011719,293.159423828125,293.1500549316406,287.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011275813449174,7.710549532191635e-09,0.0011275735450908,-0.019140139222145,0.0,0.0,0.0,-0.0092017166316509,60.0,8.79538345336914,-0.0,-8.668724404969907e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,9.523506014375016e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001002871140372,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713562011719,0.0,0.0,7.407172961393371e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17144775390625,0.0,0.0,0.0001002871140372,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1714782714844,0.0,0.0,0.0004757188144139,286.39019775390625,294.1499938964844,293.1506042480469,291.6639099121094,293.1593322753906,293.1501159667969,287.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127467257902,7.698542248135709e-09,0.0011274595744907,-0.0191087033599615,0.0,0.0,0.0,-0.0091957068070769,60.0,8.786930084228516,-0.0,-8.666971496040787e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,9.521942411083728e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,0.0001002706412691,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,7.40595642128028e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001002706412691,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.000475640699733,286.39410400390625,294.1499938964844,293.15240478515625,291.6650390625,293.1592712402344,293.150390625,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011272821575403,7.679033409146996e-09,0.001127274474129,-0.0190576259046793,0.0,0.0,0.0,-0.009185941889882,60.0,8.779397010803223,-0.0,-8.664124351298599e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,9.519955347059296e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.000100249715615,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790771484375,0.0,0.0,7.404410280287266e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.000100249715615,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791687011719,0.0,0.0,0.0004755414265673,286.39801025390625,294.1499938964844,293.1553649902344,291.6669006347656,293.1592102050781,293.1509704589844,287.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011270468821749,7.654249678523684e-09,0.0011270393151789,-0.0189927406609058,0.0,0.0,0.0,-0.0091735385358333,60.0,8.772720336914062,-0.0,-8.660508399316313e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,9.51748515944928e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0001002237040665,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,7.402489427477121e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,0.0001002237040665,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,0.00047541805543,286.40191650390625,294.1499938964844,293.1594543457031,291.66943359375,293.1592102050781,293.1519470214844,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267545633018,7.623444986393224e-09,0.0011267468798905,-0.0189120881259441,0.0,0.0,0.0,-0.0091581204906106,60.0,8.766929626464844,-0.0,-8.656014927055369e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,9.514519479125738e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001001924756565,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,7.400182948913425e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,0.0001001924756565,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868896484375,0.0,0.0,0.0004752698878291,286.40582275390625,294.1499938964844,293.1646423339844,291.6726989746094,293.15924072265625,293.1535949707031,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264033382758,7.586456796104812e-09,0.0011263957712799,-0.0188152473419904,0.0,0.0,0.0,-0.0091396067291498,60.0,8.762439727783203,-0.0,-8.650620486605477e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.511158714303748e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0001001570853986,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,7.397568697342649e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,0.0001001570853986,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,0.0004751020169351,286.40972900390625,294.1499938964844,293.1708984375,291.6766052246094,293.1593322753906,293.1557922363281,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260055471211,7.544542768300744e-09,0.0011259979801252,-0.0187055114656686,0.0,0.0,0.0,-0.0091186286881566,60.0,8.758731842041016,-0.0,-8.64450981907794e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.507285722065716e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001001163036562,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,7.394556450890377e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0001001163036562,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,0.000474908563774,286.41363525390625,294.1499938964844,293.1781921386719,291.68115234375,293.1595153808594,293.1587219238281,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011255471035838,7.496243625837451e-09,0.0011255395365878,-0.0185790546238422,0.0,0.0,0.0,-0.0090944543480873,60.0,8.756081581115723,-0.0,-8.637471893280235e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,9.50301910052076e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.0001000713746179,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.391237886622548e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1983947753906,0.0,0.0,0.000100071367342,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19842529296875,0.0,0.0,0.0004746954364236,286.4175109863281,294.1499938964844,293.1864929199219,291.68634033203125,293.1597595214844,293.1622314453125,287.2350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250419775024,7.443031524445587e-09,0.0011250345269218,-0.0184397343546152,0.0,0.0,0.0,-0.009067821316421,60.0,8.754191398620605,-0.0,-8.629720582575828e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,9.498254803474993e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001000211996142,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.387532241409644e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0001000211996142,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2022399902344,0.0,0.0,0.0004744574544019,286.4214172363281,294.1499938964844,293.19580078125,291.692138671875,293.1600952148437,293.1665954589844,287.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244779452681,7.383615496792116e-09,0.0011244704946875,-0.0182841699570417,0.0,0.0,0.0,-0.0090380832552909,60.0,8.753339767456055,-0.0,-8.621069724767949e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,9.493117249803618e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.99671101453714e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059631347656,0.0,0.0,7.383537013083696e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,9.99671028694138e-05,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0004742008459288,286.42529296875,294.1499938964844,293.2060241699219,291.69854736328125,293.1605224609375,293.17156982421875,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238697916269,7.319550743289937e-09,0.0011238624574616,-0.018116433173418,0.0,0.0,0.0,-0.0090060178190469,60.0,8.753203392028809,-0.0,-8.611746693532042e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.487511852057652e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,9.990808030124754e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098083496094,0.0,0.0,7.379177259281278e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.990808030124754e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.000473920837976,286.4291687011719,294.1499938964844,293.2171630859375,291.7055053710937,293.1610717773437,293.1773986816406,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011232061078771,7.249643996232181e-09,0.0011231988901272,-0.0179333984851837,0.0,0.0,0.0,-0.0089710289612412,60.0,8.754043579101562,-0.0,-8.60157953752605e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,9.481567394686864e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,9.98454779619351e-05,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.213623046875,0.0,0.0,7.374553388217464e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,9.98454779619351e-05,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137451171875,0.0,0.0,0.0004736238915938,286.4330444335937,294.1499938964844,293.22918701171875,291.7130126953125,293.1617126464844,293.1838684082031,287.2482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225023772567,7.175505079004552e-09,0.0011224951595067,-0.0177392810583114,0.0,0.0,0.0,-0.0089339213445782,60.0,8.755561828613281,-0.0,-8.590802735852776e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.475206024944782e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,9.977848822018132e-05,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,7.36960573703982e-05,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.977848822018132e-05,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,0.0004733061068691,286.4369201660156,294.1499938964844,293.2420959472656,291.7210693359375,293.1624755859375,293.19122314453125,287.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011217492865398,7.0961698739324675e-09,0.0011217421852052,-0.0175315551459789,0.0,0.0,0.0,-0.0088942134752869,60.0,8.75800609588623,-0.0,-8.57927915376422e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.46855579968542e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2213439941406,0.0,0.0,9.97084571281448e-05,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22125244140625,0.0,0.0,7.364433258771896e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,9.97084571281448e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22137451171875,0.0,0.0,0.0004729739448521,286.4407653808594,294.1499938964844,293.2557983398437,291.7296447753906,293.1633605957031,293.1991577148437,287.2548522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209619697183,7.0132379903498085e-09,0.001120954984799,-0.0173144116997718,0.0,0.0,0.0,-0.0088527053594589,60.0,8.761098861694336,-0.0,-8.567240428192235e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.461568697588518e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.963488264475018e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2250671386719,0.0,0.0,7.358998846029863e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,9.963488264475018e-05,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004726249026134,286.4446105957031,294.1499938964844,293.27032470703125,291.7387084960937,293.1643981933594,293.2079467773437,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011201348388567,6.926099693771448e-09,0.0011201278539374,-0.0170862507075071,0.0,0.0,0.0,-0.0088090915232896,60.0,8.765079498291016,-0.0,-8.554601294008536e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,9.454352402826772e-05,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.955888526747005e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,7.353386172326282e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289733886719,0.0,0.0,9.955888526747005e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22900390625,0.0,0.0,0.0004722644225694,286.448486328125,294.1499938964844,293.2855834960937,291.7482604980469,293.1655578613281,293.21734619140625,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192804668098,6.8361027949492845e-09,0.0011192737147212,-0.0168506018817424,0.0,0.0,0.0,-0.0087640471756458,60.0,8.769710540771484,-0.0,-8.541556439922715e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.44692874327302e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.948071965482086e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326965332031,0.0,0.0,7.347612699959427e-05,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.948071965482086e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,0.0004718936397694,286.45233154296875,294.1499938964844,293.3016052246094,291.7582702636719,293.1668701171875,293.2274475097656,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184016475453,6.743526625996311e-09,0.0011183948954567,-0.0166081972420215,0.0,0.0,0.0,-0.0087177120149135,60.0,8.775156021118164,-0.0,-8.528148498498923e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.439355198992416e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.236572265625,0.0,0.0,9.940096060745418e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364807128906,0.0,0.0,7.341721357079223e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,9.940096060745418e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0004715152899734,286.4561462402344,294.1499938964844,293.3182983398437,291.7687072753906,293.1683044433594,293.23809814453125,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175050167366,6.649070183328831e-09,0.001117498264648,-0.0163608640432357,0.0,0.0,0.0,-0.0086704352870583,60.0,8.781242370605469,-0.0,-8.514478366805633e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.43167760851793e-05,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.932011016644536e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24029541015625,0.0,0.0,7.335749978665262e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,9.932011016644536e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403869628906,0.0,0.0,0.0004711317596957,286.4599914550781,294.1499938964844,293.335693359375,291.7795715332031,293.1699523925781,293.2495422363281,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011165960459038,6.553322773328318e-09,0.0011165894102305,-0.0161101482808589,0.0,0.0,0.0,-0.0086225122213363,60.0,8.788254737854004,-0.0,-8.500633441599349e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,9.423973824596033e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.923899051500484e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2440795898437,0.0,0.0,7.329758227569982e-05,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,9.923899051500484e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24420166015625,0.0,0.0,0.0004707469779532,286.4638061523437,294.1499938964844,293.35369873046875,291.79083251953125,293.17169189453125,293.261474609375,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156840482726,6.4572551750075036e-09,0.0011156776454299,-0.0158585924655199,0.0,0.0,0.0,-0.0085744289681315,60.0,8.7958984375,-0.0,-8.486752989256274e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,9.416299144504592e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.91581691778265e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,7.323789031943306e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.91581691778265e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0004703635931946,286.4676513671875,294.1499938964844,293.3723449707031,291.802490234375,293.1736145019531,293.2740173339844,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147754266858,6.361542848054569e-09,0.0011147690238431,-0.0156079633161425,0.0,0.0,0.0,-0.0085265235975384,60.0,8.804329872131348,-0.0,-8.472935775216683e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,9.40872123464942e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.907837375067174e-05,298.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25164794921875,0.0,0.0,7.317895506275818e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2517395019531,0.0,0.0,9.907837375067174e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25177001953125,0.0,0.0,0.0004699850687757,286.4714660644531,294.1499938964844,293.3915405273437,291.8144836425781,293.1756896972656,293.2870483398437,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138783302158,6.267040220109266e-09,0.0011138720437884,-0.0153604997321963,0.0,0.0,0.0,-0.0084792245179414,60.0,8.813491821289062,-0.0,-8.459304012831127e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.40130848903209e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.900031727738678e-05,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,7.312130037462339e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.900031000142916e-05,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,0.0004696148098446,286.4752502441406,294.1499938964844,293.41131591796875,291.82684326171875,293.1779479980469,293.3007202148437,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011130006751045,6.1745959456516175e-09,0.0011129945050925,-0.0151184219866991,0.0,0.0,0.0,-0.0084329545497894,60.0,8.823576927185059,-0.0,-8.44597920490742e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.394115477334708e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.89245600067079e-05,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,7.306534826057032e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,9.89245600067079e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0004692554648499,286.47906494140625,294.1499938964844,293.4316101074219,291.83953857421875,293.18035888671875,293.3148498535156,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111214898061,6.084885928459016e-09,0.0011121429270133,-0.0148835033178329,0.0,0.0,0.0,-0.008388053625822,60.0,8.834382057189941,-0.0,-8.433058695800355e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.387234604218976e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.885210602078588e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,7.3011833592318e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,9.885210602078588e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630615234375,0.0,0.0,0.0004689117486122,286.4828796386719,294.1499938964844,293.4523620605469,291.8525085449219,293.1830139160156,293.32958984375,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113344226032,5.999076346796528e-09,0.0011113283690065,-0.0146587947383522,0.0,0.0,0.0,-0.0083451047539711,60.0,8.846219062805176,-0.0,-8.420709463052847e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,9.38066077651456e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.878288256004451e-05,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,7.296070543816313e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2668151855469,0.0,0.0,9.878288256004451e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.266845703125,0.0,0.0,0.000468583399197,286.4866638183594,294.1499938964844,293.4736022949219,291.86578369140625,293.1858215332031,293.3448181152344,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105560697615,5.917096146390577e-09,0.0011105501325801,-0.0144441127777099,0.0,0.0,0.0,-0.0083040725439786,60.0,8.85879135131836,-0.0,-8.408920137981114e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.374526416650042e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27056884765625,0.0,0.0,9.87182793323882e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,7.291298970812932e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,9.87182793323882e-05,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0004682769649662,286.4904479980469,294.1499938964844,293.4952697753906,291.8793334960937,293.1888122558594,293.3605041503906,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011098298709839,5.840592454120497e-09,0.0011098239338025,-0.0142437703907489,0.0,0.0,0.0,-0.0082657812163233,60.0,8.872275352478027,-0.0,-8.397925199687961e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.368824248667806e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.865823813015596e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742614746094,0.0,0.0,7.286864274647087e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,9.865823813015596e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743530273437,0.0,0.0,0.0004679921548813,286.4942321777344,294.1499938964844,293.5173034667969,291.89312744140625,293.19195556640625,293.3766174316406,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091547785326,5.7694857780177244e-09,0.0011091489577665,-0.0140575608238577,0.0,0.0,0.0,-0.008230191655457,60.0,8.88650131225586,-0.0,-8.387712568946881e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.363717981614172e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.278076171875,0.0,0.0,9.860446880338714e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27801513671875,0.0,0.0,7.282893056981266e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,9.860446880338714e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781066894531,0.0,0.0,0.0004677370889112,286.4980163574219,294.1499938964844,293.53973388671875,291.9071350097656,293.1953430175781,293.3932800292969,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011085502337664,5.705807382128114e-09,0.0011085445294156,-0.0138908009976148,0.0,0.0,0.0,-0.0081983190029859,60.0,8.901809692382812,-0.0,-8.378572147194063e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,9.35913631110452e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818298339844,0.0,0.0,9.855621465248988e-05,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,7.279329292941839e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,9.855621465248988e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,0.0004675081872846,286.50177001953125,294.1499938964844,293.5625,291.9213562011719,293.1988830566406,293.4103088378906,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011080077383667,5.6486637589614475e-09,0.0011080020340159,-0.0137411542236804,0.0,0.0,0.0,-0.0081697180867195,60.0,8.917881965637207,-0.0,-8.370373905108863e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.355363727081568e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.851648792391644e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,7.276394899236038e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,9.851648792391644e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004673197399824,286.50555419921875,294.1499938964844,293.5855712890625,291.935791015625,293.20263671875,293.4278564453125,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011075610527768,5.601613395356253e-09,0.0011075553484261,-0.0136179393157362,0.0,0.0,0.0,-0.0081461686640977,60.0,8.935064315795898,-0.0,-8.363626591290085e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,9.35229254537262e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,9.8484153568279e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,7.274006202351302e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,9.8484153568279e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2893371582031,0.0,0.0,0.0004671663627959,286.5093078613281,294.1499938964844,293.6089172363281,291.95037841796875,293.20654296875,293.4457702636719,287.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071973713114,5.563319582790882e-09,0.0011071918997913,-0.0135176545009016,0.0,0.0,0.0,-0.0081270020455122,60.0,8.953083038330078,-0.0,-8.35813764865634e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,9.35034331632778e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.846362081589176e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,7.272489892784506e-05,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.846362081589176e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,0.0004670689813792,286.5130615234375,294.1499938964844,293.6324768066406,291.96514892578125,293.210693359375,293.4642639160156,287.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069665197283,5.539006142640801e-09,0.0011069610482081,-0.0134539827704429,0.0,0.0,0.0,-0.0081148324534296,60.0,8.97234058380127,-0.0,-8.354653147080172e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.3494301836472e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.845400199992582e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,7.271779759321362e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,9.845400199992582e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2968139648437,0.0,0.0,0.0004670233465731,286.516845703125,294.1499938964844,293.6562805175781,291.98004150390625,293.2149963378906,293.483154296875,287.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011068583698943,5.527614810318937e-09,0.0011068527819588,-0.0134241497144103,0.0,0.0,0.0,-0.0081091299653053,60.0,8.992583274841309,-0.0,-8.35302103041613e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,9.350152686238288e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.846161265159026e-05,298.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,7.272341463249177e-05,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.300537109375,0.0,0.0,9.846161265159026e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0004670594353228,286.5205993652344,294.1499938964844,293.6802673339844,291.9950561523437,293.219482421875,293.5025939941406,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011069437023252,5.536624936297585e-09,0.001106938230805,-0.0134477466344833,0.0,0.0,0.0,-0.0081136394292116,60.0,9.014254570007324,-0.0,-8.354312086567006e-08,0.0,281.03155517578125,283.6740417480469,296.9873352050781,299.0215759277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-4.948561970365172e-21,-2.474280985182586e-21,-2.474280783234195e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
